Time,Set Temperature,Ventilation Temperature,Supply Air Temperature,Supply Fan,Valve Position,Heating Supply Temperature 1,Heating Supply Temperature 2,Total Heating Pump,Heating Pump 1,Heating Pump 2,Backup Heating Pump,Labeling,
2024-01-01 00,18,22.57,35.7,1,10,42.5,42.27,2,1,0,1,Sensor fault,
2024-01-01 01,18,22.36,35.63,1,10,42.41,42.33,2,1,0,1,Sensor fault,
2024-01-01 02,18,22.22,35.52,1,10,42.87,42.24,2,1,0,1,Sensor fault,
2024-01-01 03,18,22.12,35.55,1,10,42.99,42.21,2,1,0,1,Sensor fault,
2024-01-01 04,18,22.04,35.47,1,10,42.7,42.25,2,1,0,1,Sensor fault,
2024-01-01 05,18,22.09,35.54,1,10,42.43,42.32,2,1,0,1,Sensor fault,
2024-01-01 06,18,22.08,35.59,1,10,42.4,42.27,2,1,0,1,Sensor fault,
2024-01-01 07,18,22.13,35.53,1,10,43.04,42.27,2,1,0,1,Sensor fault,
2024-01-01 08,18,22.11,35.59,1,10,42.99,42.28,2,1,0,1,Sensor fault,
2024-01-01 09,18,22.13,35.63,1,10,42.73,42.24,2,1,0,1,Sensor fault,
2024-01-01 10,18,22.23,35.68,1,10,42.47,42.36,2,1,0,1,Sensor fault,
2024-01-01 11,18,22.44,35.84,1,10,42.42,42.28,2,1,0,1,Sensor fault,
2024-01-01 12,18,22.74,35.95,1,10,43.02,42.32,2,1,0,1,Sensor fault,
2024-01-01 13,18,22.86,36.03,1,10,42.94,42.38,2,1,0,1,Sensor fault,
2024-01-01 14,18,23.06,36.17,1,10,42.65,42.41,2,1,0,1,Sensor fault,
2024-01-01 15,18,23.17,36.18,1,10,42.49,42.34,2,1,0,1,Sensor fault,
2024-01-01 16,18,23.34,36.27,1,10,42.44,42.26,2,1,0,1,Sensor fault,
2024-01-01 17,18,23.33,36.21,1,10,43.1,42.3,2,1,0,1,Sensor fault,
2024-01-01 18,18,23.31,36.2,1,10,43.08,42.31,2,1,0,1,Sensor fault,
2024-01-01 19,18,23.29,36.24,1,10,42.79,42.36,2,1,0,1,Sensor fault,
2024-01-01 20,18,23.18,36.16,1,10,42.52,42.35,2,1,0,1,Sensor fault,
2024-01-01 21,18,23.15,36.19,1,10,42.46,42.35,2,1,0,1,Sensor fault,
2024-01-01 22,18,23.14,36.08,1,10,43.02,42.27,2,1,0,1,Sensor fault,
2024-01-01 23,18,23.1,36.1,1,10,43.22,42.34,2,1,0,1,Sensor fault,
2024-01-02 00,18,23.05,36.07,1,10,42.93,42.29,2,1,0,1,Sensor fault,
2024-01-02 01,18,23.08,36.12,1,10,42.6,42.27,2,1,0,1,Sensor fault,
2024-01-02 02,18,23.11,36.13,1,10,42.48,42.33,2,1,0,1,Sensor fault,
2024-01-02 03,18,23.1,36.12,1,10,42.83,42.29,2,1,0,1,Sensor fault,
2024-01-02 04,18,22.98,35.96,1,10,43.1,42.31,2,1,0,1,Sensor fault,
2024-01-02 05,18,22.85,35.92,1,10,42.8,42.26,2,1,0,1,Sensor fault,
2024-01-02 06,18,22.31,35.78,1,10,42.54,42.27,2,1,0,1,Sensor fault,
2024-01-02 07,18,22.74,35.96,1,10,42.43,42.25,2,1,0,1,Sensor fault,
2024-01-02 08,18,22.11,35.78,1,10,42.77,42.55,2,1,0,1,Sensor fault,
2024-01-02 09,18,21.69,35.79,1,10,42.88,42.72,2,1,0,1,Sensor fault,
2024-01-02 10,18,21.93,35.81,1,10,42.75,42.7,2,1,0,1,Sensor fault,
2024-01-02 11,18,21.75,35.76,1,10,42.69,42.71,2,1,0,1,Sensor fault,
2024-01-02 12,18,21.25,35.43,0.6,10,42.67,42.88,2,1,0,1,Sensor fault,
2024-01-03 08,18,21.13,35.62,1,10,42.56,42.74,2,1,0,1,Sensor fault,
2024-01-03 09,18,21.08,35.59,1,10,42.63,42.82,2,1,0,1,Sensor fault,
2024-01-03 13,18,21.02,35.07,1,10,43.76,34.79,1.2,0,1,0.2,Sensor fault,
2024-01-03 14,18,21.1,35.77,1,10,44.01,35.5,1,0,1,0,Sensor fault,
2024-01-03 15,18,21.21,35.91,1,10,44.13,39.48,1,0,1,0,Sensor fault,
2024-01-03 16,18,21.28,36,1,10,44.11,41.17,1,0,1,0,Sensor fault,
2024-01-03 17,18,21.33,35.98,1,10,44.21,41.91,1,0,1,0,Sensor fault,
2024-01-03 18,18,21.35,36.07,1,10,44.16,42.25,1,0,1,0,Sensor fault,
2024-01-03 19,18,21.45,36,1,10,44.22,42.41,1,0,1,0,Sensor fault,
2024-01-04 03,18,21.24,34.8,1,10.03,43.05,42.44,2,0,1,1,Sensor fault,
2024-01-04 04,18,21.26,34.8,1,10.03,43.04,42.49,2,0,1,1,Sensor fault,
2024-01-04 05,18,21.27,34.92,1,10.03,43.05,42.48,2,0,1,1,Sensor fault,
2024-01-04 06,18,21.31,34.82,1,10.03,43,42.41,2,0,1,1,Sensor fault,
2024-01-04 07,18,21.73,34.95,1,10.03,42.97,42.34,2,0,1,1,Sensor fault,
2024-01-07 18,22,25.25,36.74,1,10.03,43.04,42.7,2,0,1,1,Sensor fault,
2024-01-07 19,22,25.27,36.75,1,10.03,43.26,42.77,2,0,1,1,Sensor fault,
2024-01-07 20,22,25.27,36.74,1,10.03,43.28,42.69,2,0,1,1,Sensor fault,
2024-01-07 21,22,25.34,36.72,1,10.03,43.3,42.72,2,0,1,1,Sensor fault,
2024-01-07 22,22,25.35,36.69,1,10.03,43.28,42.73,2,0,1,1,Sensor fault,
2024-01-07 23,22,25.42,36.78,1,10.03,43.3,42.78,2,0,1,1,Sensor fault,
2024-01-08 00,22,25.36,36.75,1,10.03,43.28,42.76,2,0,1,1,Sensor fault,
2024-01-08 01,22,25.46,36.81,1,10.03,43.24,42.8,2,0,1,1,Sensor fault,
2024-01-08 02,22,25.53,36.86,1,10.03,43.23,42.8,2,0,1,1,Sensor fault,
2024-01-08 03,22,25.62,36.85,1,10.03,43.18,42.8,2,0,1,1,Sensor fault,
2024-01-08 04,22,25.61,36.85,1,10.03,43.19,42.79,2,0,1,1,Sensor fault,
2024-01-08 05,22,25.45,36.82,1,10.03,43.14,42.86,2,0,1,1,Sensor fault,
2024-01-08 06,22,25.16,36.76,1,10.03,43.81,43.5,2,0,1,1,Sensor fault,
2024-01-08 14,22,18.11,32.5,0,10,44.92,42.76,1,0,0,1,Fan fault,
2024-01-08 15,22,17.66,32.16,0,10,44.23,42.81,1,0,0,1,Fan fault,
2024-01-08 16,22,17.53,32.01,0,10,43.73,42.77,1,0,0,1,Fan fault,
2024-01-08 17,22,17.44,32.91,0,10,43.2,42.77,1,0,0,1,Fan fault,
2024-01-08 18,22,17.26,32.57,0,10,42.95,42.87,1,0,0,1,Fan fault,
2024-01-08 19,22,17.29,33.11,0,10,42.9,42.82,1,0,0,1,Fan fault,
2024-01-08 21,22,18.91,35.57,0.4,29.33,43.34,42.69,1,0,0,1,Sensor fault,
2024-01-13 07,22,12.46,17.83,0,9.89,23.46,25.36,1,0,0,1,Fan fault,
2024-01-13 08,22,12.19,17.39,0,9.89,22.93,24.71,1,0,0,1,Fan fault,
2024-01-13 09,22,11.93,16.96,0,9.9,25.55,24.96,1,0,0,1,Fan fault,
2024-01-13 10,22,12.21,20.65,0,9.89,41.85,32.27,1,0,0,1,Fan fault,
2024-01-13 11,22,14.16,25.81,0,9.89,39.42,34.06,1,0,0,1,Fan fault,
2024-01-13 12,22,15.5,26.87,0,9.9,37.39,34.83,1,0,0,1,Fan fault,
2024-01-13 13,22,15.95,26.59,0,9.9,35.77,35.04,1,0,0,1,Fan fault,
2024-01-13 14,22,16.01,25.85,0,9.9,34.38,34.92,1,0,0,1,Fan fault,
2024-01-13 15,22,15.83,25.02,0,9.89,33.11,34.55,1,0,0,1,Fan fault,
2024-01-13 16,22,15.62,24.2,0,9.9,32.01,33.83,1,0,0,1,Fan fault,
2024-01-13 17,22,15.24,23.3,0,9.9,30.95,32.9,1,0,0,1,Fan fault,
2024-01-13 18,22,14.85,22.5,0,9.89,29.96,31.9,1,0,0,1,Fan fault,
2024-01-13 19,22,14.45,21.63,0,9.9,29.06,30.91,1,0,0,1,Fan fault,
2024-01-14 07,22,11.18,16.09,0,9.89,21.33,22.72,1,0,0,1,Fan fault,
2024-01-14 08,22,11.05,15.81,0,9.89,20.91,22.25,1,0,0,1,Fan fault,
2024-01-14 09,22,10.98,15.52,0,9.89,20.48,21.78,1,0,0,1,Fan fault,
2024-01-14 10,22,10.98,15.3,0,9.89,20.14,21.35,1,0,0,1,Fan fault,
2024-01-14 11,22,10.92,14.99,0,9.89,19.82,20.92,1,0,0,1,Fan fault,
2024-01-14 12,22,11,14.89,0,9.89,19.85,20.55,1,0,0,1,Fan fault,
2024-01-14 13,22,11.09,14.72,0,9.89,19.84,20.28,1,0,0,1,Fan fault,
2024-01-14 14,22,11.09,14.65,0,9.89,19.78,20.12,1,0,0,1,Fan fault,
2024-01-14 15,22,11.08,14.65,0,9.89,19.91,19.97,1,0,0,1,Fan fault,
2024-01-14 16,22,11.11,14.61,0,9.89,19.9,19.87,1,0,0,1,Fan fault,
2024-01-14 17,22,11.1,14.57,0,9.89,19.73,19.78,1,0,0,1,Fan fault,
2024-01-14 18,22,11.04,14.57,0,9.9,19.76,19.69,1,0,0,1,Fan fault,
2024-01-14 19,22,11.03,14.52,0,9.89,19.72,19.61,1,0,0,1,Fan fault,
2024-01-15 05,22,15.4,30.9,0.5,40.07,40.4,34.46,1,0,0,1,Sensor fault,
2024-01-15 06,22,17.84,35.85,1,62.7,41.16,37.52,1,0,0,1,Sensor fault,
2024-01-15 07,24,18.32,37.15,0.83,51.39,43.48,42.17,1.5,0,0.5,1,Sensor fault,
2024-01-15 08,22,18.58,38.43,1,62.71,44.63,44.33,1.6,0,0.6,1,Sensor fault,
2024-01-16 07,20,14.03,25.55,0.5,32.54,38.77,32.92,1,0,0,1,Sensor fault,
2024-01-17 07,20,14.11,25.46,0.5,32.57,38.86,32.36,1,0,0,1,Sensor fault,
2024-01-18 06,20,12.15,16.54,0.25,9.89,33.54,27.38,1,0,0,1,Sensor fault,
2024-01-20 07,20,13.73,18.61,0,9.89,24.5,26.3,1,0,0,1,Fan fault,
2024-01-20 08,20,13.51,18.2,0,9.89,23.96,25.65,1,0,0,1,Fan fault,
2024-01-20 09,20,13.41,17.94,0,9.9,23.43,25.02,1,0,0,1,Fan fault,
2024-01-20 10,20,13.17,17.52,0,9.9,22.92,24.45,1,0,0,1,Fan fault,
2024-01-20 11,20,13.07,17.21,0,9.89,22.45,23.95,1,0,0,1,Fan fault,
2024-01-20 12,20,12.85,16.87,0,9.89,22.03,23.46,1,0,0,1,Fan fault,
2024-01-20 13,20,12.76,16.63,0,9.89,21.67,23.02,1,0,0,1,Fan fault,
2024-01-20 14,20,12.63,16.27,0,9.89,21.29,22.55,0.85,0,0.25,0.6,Fan fault,
2024-01-20 15,20,12.48,16.06,0,9.89,20.97,22.15,1,0,1,0,Fan fault,
2024-01-20 16,20,12.47,15.87,0,9.89,20.64,21.76,1,0,1,0,Fan fault,
2024-01-20 17,20,12.4,15.66,0,9.89,20.37,21.43,1.5,0,1,0.5,Fan fault,
2024-01-20 18,20,12.13,15.36,0,9.89,20.11,21.1,2,0,1,1,Fan fault,
2024-01-20 19,20,12.06,15.2,0,9.89,19.86,20.81,2,0,1,1,Fan fault,
2024-01-21 07,20,11.51,14.76,0,9.89,19.83,19.3,1,0,1,0,Fan fault,
2024-01-21 08,20,11.5,14.7,0,9.89,19.86,19.25,1,0,1,0,Fan fault,
2024-01-21 09,20,11.56,14.63,0,9.89,19.82,19.19,1,0,1,0,Fan fault,
2024-01-21 10,20,11.6,14.62,0,9.89,19.83,19.14,1,0,1,0,Fan fault,
2024-01-21 11,20,11.56,14.57,0,9.89,19.77,19.09,1,0,1,0,Fan fault,
2024-01-21 12,20,11.51,14.44,0,9.89,19.84,19.04,1,0,1,0,Fan fault,
2024-01-21 13,20,11.55,14.4,0,9.89,19.94,18.99,1,0,1,0,Fan fault,
2024-01-21 14,20,11.57,14.44,0,9.89,19.9,18.96,1,0,0.75,0.25,Fan fault,
2024-01-21 15,20,11.64,14.4,0,9.89,19.77,18.95,1,0,0,1,Fan fault,
2024-01-21 16,20,11.59,14.4,0,9.89,19.79,19.93,1,0,0,1,Fan fault,
2024-01-21 17,20,11.54,14.4,0,9.89,19.83,20.01,1,0,0,1,Fan fault,
2024-01-21 18,20,11.55,14.41,0,9.89,19.77,19.96,1,0,0,1,Fan fault,
2024-01-21 19,20,11.52,14.42,0,9.89,19.87,19.92,1,0,0,1,Fan fault,
2024-01-22 07,20,11.92,21.82,0.5,32.52,41.29,30.16,2,0,1,1,Sensor fault,
2024-01-22 08,24,17.28,40.04,1,89.33,46.89,40.73,2,0,1,1,Sensor fault,
2024-01-22 09,25,18.63,43.77,1,99.98,50.39,47.87,2,0,1,1,Sensor fault,
2024-01-22 10,25,19.33,45.11,1,99.98,50.95,49.77,2,0,1,1,Sensor fault,
2024-01-22 11,25,19.76,45.33,1,99.98,50.94,49.92,2,0,1,1,Sensor fault,
2024-01-22 12,25,20.18,45.43,1,99.98,50.81,49.75,2,0,1,1,Sensor fault,
2024-01-22 13,25,20.24,45.36,1,99.98,50.85,49.6,2,0,1,1,Sensor fault,
2024-01-22 14,25,20.68,45.5,1,99.98,50.86,49.78,2,0,1,1,Sensor fault,
2024-01-22 15,25,20.55,45.41,1,99.98,50.8,49.7,2,0,1,1,Sensor fault,
2024-01-22 16,25,20.81,45.11,1,99.98,51.88,49.4,1.75,0,0.75,1,Sensor fault,
2024-01-22 17,25,21.64,44.88,1,99.98,53.63,49.99,1,0,0,1,Sensor fault,
2024-01-23 06,25,12.04,20.97,0.5,99.98,26.6,26.35,1,0,0,1,Sensor fault,
2024-01-23 07,25,17.17,38.86,1,99.98,37.62,47.54,1,0,0,1,Sensor fault,
2024-01-23 08,25,19.16,42.9,1,99.98,45.97,49.95,1.5,0,0.5,1,Sensor fault,
2024-01-23 09,25,19.99,45.28,1,99.98,50.94,49.75,2,0,1,1,Sensor fault,
2024-01-23 10,25,20.65,45.54,1,99.98,51,49.76,2,0,1,1,Sensor fault,
2024-01-23 11,25,21.03,45.63,1,99.98,50.91,49.82,2,0,1,1,Sensor fault,
2024-01-23 12,25,21.11,45.16,1,99.98,52.94,49.76,1.5,0,0.5,1,Sensor fault,
2024-01-23 13,25,21.07,44.83,1,99.98,54.84,49.97,1,0,0,1,Sensor fault,
2024-01-23 14,25,21.01,45.01,1,99.98,53.19,49.93,1,0,0,1,Sensor fault,
2024-01-23 15,25,20.77,45.19,1,99.98,51.7,49.88,1.5,0,0.5,1,Sensor fault,
2024-01-23 16,25,21.33,45.15,1,99.98,50.54,49.46,2,0,1,1,Sensor fault,
2024-01-23 17,25,21.53,45.17,0.75,99.98,50.38,49.5,1.8,0,0.8,1,Sensor fault,
2024-01-23 18,25,20.73,43.44,0,99.98,50.18,49.29,1.75,0,0.75,1,Fan fault,
2024-01-23 19,25,18.56,35.99,0,21.2,51.4,46.41,1,0,0,1,Fan fault,
2024-01-24 06,25,12.64,26.24,0.4,32.48,44.99,45.9,2,0,1,1,Sensor fault,
2024-01-24 07,25,19.25,46.6,1,94.63,53.96,53.25,2,0,1,1,Sensor fault,
2024-01-24 08,25,20.55,45.51,1,99.98,50.35,49.36,2,0,1,1,Sensor fault,
2024-01-24 09,25,20.44,45.5,1,99.98,50.72,49.64,2,0,1,1,Sensor fault,
2024-01-24 10,25,20.97,45.67,1,99.98,50.86,49.73,2,0,1,1,Sensor fault,
2024-01-24 11,25,21.43,45.75,1,99.98,50.84,49.75,2,0,1,1,Sensor fault,
2024-01-24 12,25,21.84,45.86,1,99.98,50.84,49.66,2,0,1,1,Sensor fault,
2024-01-24 17,25,20.85,36.59,1,62.71,41.44,40.11,2,0,1,1,Sensor fault,
2024-01-24 18,25,19.85,34.81,1,62.71,40.42,39.76,2,0,1,1,Sensor fault,
2024-01-24 19,25,19.59,33.54,0.75,62.7,38,36.68,2,0,1,1,Sensor fault,
2024-01-25 07,25,14.44,32.26,0.5,61.37,49.57,43.76,1.3,0,0.5,0.8,Sensor fault,
2024-01-25 08,24,19.27,38.89,1,73.37,58.84,45.46,1,0,0,1,Sensor fault,
2024-01-25 09,24,19.43,37.43,1,62.73,52.42,44.85,1,0,0,1,Sensor fault,
2024-01-25 10,24,19.86,37.69,1,62.73,49.87,44.82,1,0,0,1,Sensor fault,
2024-01-25 11,24,19.97,37.71,1,62.73,48.34,44.95,1,0,0,1,Sensor fault,
2024-01-25 12,24,20.13,37.93,1,62.73,47.32,44.82,1,0,0,1,Sensor fault,
2024-01-25 13,24,20.3,38.04,1,62.73,46.58,44.99,1,0,0,1,Sensor fault,
2024-01-25 14,24,20.69,38.18,1,62.73,46.03,44.9,1,0,0,1,Sensor fault,
2024-01-25 15,24,20.87,37.33,1,62.73,45.53,42.56,1,0,0,1,Sensor fault,
2024-01-25 16,24,18.68,30.56,1,62.73,43.26,34.66,1,0,0,1,Sensor fault,
2024-01-25 17,24,18.55,30.42,1,62.73,39.83,34.88,1,0,0,1,Sensor fault,
2024-01-25 18,24,18.98,30.8,1,62.73,38.18,34.76,1,0,0,1,Sensor fault,
2024-01-25 19,24,18.97,30.35,0.75,62.73,37.24,33.66,1,0,0,1,Sensor fault,
2024-01-26 07,24,13.06,24.07,0.5,32.55,30.28,38.58,1,0,0,1,Sensor fault,
2024-01-26 08,24,18.92,38.33,1,62.73,40.85,46.31,1.5,0,0.5,1,Sensor fault,
2024-01-26 09,24,18.91,34.2,1,62.73,40.63,39.64,2,0,1,1,Sensor fault,
2024-01-26 10,24,19.18,34.47,1,62.73,40.84,39.75,2,0,1,1,Sensor fault,
2024-01-26 11,24,18.43,34.28,1,62.73,40.74,39.69,2,0,1,1,Sensor fault,
2024-01-26 12,24,18.43,34.19,1,62.73,40.69,39.8,2,0,1,1,Sensor fault,
2024-01-26 13,24,18.36,34.17,1,62.73,40.66,39.83,2,0,1,1,Sensor fault,
2024-01-26 14,24,18.59,34.33,1,62.73,40.74,39.92,2,0,1,1,Sensor fault,
2024-01-26 15,24,19.1,34.44,1,62.73,40.58,39.85,2,0,1,1,Sensor fault,
2024-01-26 16,24,19.39,34.56,1,62.73,40.7,39.81,1.75,0,0.75,1,Sensor fault,
2024-01-26 17,24,19.01,30.86,1,62.73,39.29,32.95,1,0,0,1,Sensor fault,
2024-01-26 18,24,17.61,27.4,1,62.73,35.85,29.65,1,0,0,1,Sensor fault,
2024-01-26 19,24,17.9,25.73,0.6,62.73,33.58,26.57,1,0,0,1,Sensor fault,
2024-01-27 07,24,9.81,13.47,0,9.94,20.34,18.96,1,0,0,1,Fan fault,
2024-01-27 08,24,9.64,13.29,0,9.94,20.21,19.07,1,0,0,1,Fan fault,
2024-01-27 09,24,9.25,13.3,0,9.94,20.08,19.18,1,0,0,1,Fan fault,
2024-01-27 10,24,9.11,13.31,0,9.94,19.95,19.19,1,0,0,1,Fan fault,
2024-01-27 11,24,9.04,13.4,0,9.95,19.82,19.3,1,0,0,1,Fan fault,
2024-01-27 12,24,9.12,13.33,0,9.95,19.73,19.12,1,0,0,1,Fan fault,
2024-01-27 13,24,9.14,13.33,0,9.94,19.68,19.22,1,0,0,1,Fan fault,
2024-01-27 14,24,9.28,13.57,0,9.94,19.68,19.25,1,0,0,1,Fan fault,
2024-01-27 15,24,9.32,13.62,0,9.94,19.68,19.16,1,0,0,1,Fan fault,
2024-01-27 16,24,9.32,13.3,0,9.95,19.64,19.23,1,0,0,1,Fan fault,
2024-01-27 17,24,9.4,13.33,0,9.95,20.3,19.19,1,0,0,1,Fan fault,
2024-01-27 18,24,9.45,13.3,0,9.95,21,19.27,1,0,0,1,Fan fault,
2024-01-27 19,24,9.32,13.31,0,9.95,20.72,19.23,1,0,0,1,Fan fault,
2024-01-28 07,24,9.53,13.24,0,9.94,19.57,19.4,1,0,0,1,Fan fault,
2024-01-28 08,24,9.58,13.12,0,9.94,20.69,19.33,1,0,0,1,Fan fault,
2024-01-28 09,24,9.02,13.11,0,9.94,20.84,19.28,1,0,0,1,Fan fault,
2024-01-28 10,24,8.89,13.09,0,9.95,20.65,19.29,1,0,0,1,Fan fault,
2024-01-28 11,24,8.86,13.18,0,9.94,20.49,19.26,1,0,0,1,Fan fault,
2024-01-28 12,24,8.95,13.26,0,9.94,20.34,19.28,1,0,0,1,Fan fault,
2024-01-28 13,24,9.02,13.24,0,9.94,20.22,19.23,1,0,0,1,Fan fault,
2024-01-28 14,24,9.03,13.46,0,9.94,20.09,19.28,1,0,0,1,Fan fault,
2024-01-28 15,24,9.07,13.25,0,9.94,19.99,19.28,1,0,0,1,Fan fault,
2024-01-28 16,24,9.16,13.25,0,9.94,19.88,19.24,1,0,0,1,Fan fault,
2024-01-28 17,24,9.11,13.18,0,9.95,19.78,19.18,1,0,0,1,Fan fault,
2024-01-28 18,24,9.14,13.48,0,9.95,19.71,19.26,1,0,0,1,Fan fault,
2024-01-28 19,24,9.12,13.29,0,9.95,19.69,19.34,1,0,0,1,Fan fault,
2024-01-29 07,24,14.18,29.11,0.5,74.26,33.79,43.22,1,0,0,1,Sensor fault,
2024-01-29 08,24,17.04,35.78,1,99.98,39.78,39.55,1.5,0,0.5,1,Sensor fault,
2024-01-29 09,24,17.58,36.85,1,99.98,40.75,39.76,2,0,1,1,Sensor fault,
2024-01-29 10,24,17.87,36.9,1,99.98,40.67,39.66,1.4,0,0.6,0.8,Sensor fault,
2024-01-29 11,24,18.59,39.07,1,99.98,45.99,44.11,1,0,0,1,Sensor fault,
2024-01-29 12,24,20,45.24,1,99.98,47.1,50.09,1,0,0,1,Sensor fault,
2024-01-29 13,24,20.64,45.3,0.8,99.98,47.78,49.95,1,0,0,1,Sensor fault,
2024-01-29 14,24,20.88,44.1,0.5,99.98,48.73,49.63,1,0,0,1,Sensor fault,
2024-01-29 15,24,18.95,41.38,0,99.98,49.02,49.39,1,0,0,1,Fan fault,
2024-01-29 16,24,17.66,40.97,0,99.98,49.12,49.24,1,0,0,1,Fan fault,
2024-01-29 17,24,17.26,40.7,0,99.98,49.43,49.53,1,0,0,1,Fan fault,
2024-01-29 18,24,16.83,40.75,0,99.98,49.26,49.66,1,0,0,1,Fan fault,
2024-01-29 19,24,16.68,38.81,0,99.98,49.05,44.23,1,0,0,1,Fan fault,
2024-01-30 06,24,13.03,26.79,0.25,99.98,36.82,39.75,1,0,0,1,Sensor fault,
2024-01-30 07,24,17.56,35.56,1,99.98,37.96,39.75,1,0,0,1,Sensor fault,
2024-01-30 08,24,18.62,36.14,1,99.98,38.42,39.85,1,0,0,1,Sensor fault,
2024-01-30 09,24,19.15,36.25,1,99.98,38.79,39.91,1,0,0,1,Sensor fault,
2024-01-30 10,24,19.82,36.49,1,99.98,39.27,39.84,1,0,0,1,Sensor fault,
2024-01-30 11,24,20.29,36.88,1,99.98,39.37,39.8,1,0,0,1,Sensor fault,
2024-01-30 12,24,20.62,37.03,1,99.98,39.44,39.87,1,0,0,1,Sensor fault,
2024-01-31 07,24,14.01,25.83,0.5,99.98,32.7,37.32,1,0,0,1,Sensor fault,
2024-01-31 08,24,19.06,36.45,1,99.98,37.5,39.78,1,0,0,1,Sensor fault,
2024-01-31 09,24,20.14,36.85,1,99.98,38.31,39.93,1,0,0,1,Sensor fault,
2024-01-31 10,24,20.94,38.41,1,78.7,42.13,44.6,1,0,0,1,Sensor fault,
2024-01-02 17,18,14.74,36.79,0,10.1,42.68,42.6,2,1,0,1,Fan fault,
2024-01-04 13,18,14.28,37.14,0,10.18,43.95,40.54,1,0,1,0,Fan fault,
2024-01-04 14,18,14.58,37.33,0,10.18,43.87,41.36,1,0,1,0,Fan fault,
2024-01-04 15,18,14.78,37.48,0,10.18,43.8,41.82,1,0,1,0,Fan fault,
2024-01-04 16,18,14.99,37.41,0,10.18,43.98,42.06,1,0,1,0,Fan fault,
2024-01-04 17,18,14.65,37.49,0,10.18,44.01,42.25,1,0,1,0,Fan fault,
2024-01-04 18,18,14.72,37.6,0,10.18,43.95,42.33,1,0,1,0,Fan fault,
2024-01-05 07,18,13.69,20.06,0.25,21.03,31.73,26.24,0.25,0,0.25,0,Sensor fault,
2024-01-07 06,22,16.01,37.3,0.25,18.23,42.97,42.35,2,0,1,1,Sensor fault,
2024-01-08 21,22,16.94,37.55,0.25,27,43.34,42.69,1,0,0,1,Sensor fault,
2024-01-10 04,22,15.9,37.75,0.25,24.7,42.45,42.24,1,0,0,1,Sensor fault,
2024-01-10 19,22,14.86,35.25,0.25,31.55,39.94,39.73,1.17,0.17,0,1,Sensor fault,
2024-01-10 20,22,18.97,33.26,1,63.85,33.91,48.7,1.5,0,0.5,1,Sensor fault,
2024-01-11 07,22,15.1,35.24,0.5,34.53,39.98,39.13,1,0,1,0,Sensor fault,
2024-01-11 15,22,18.18,35.2,0.5,16.72,40.9,38.7,1,0,1,0,Sensor fault,
2024-01-11 16,22,15.79,35.42,0.25,18.15,40.88,38.55,1,0,1,0,Sensor fault,
2024-01-12 07,22,15.15,31.67,0.5,42.33,40.94,35.37,1,0,0,1,Sensor fault,
2024-01-12 15,22,15.83,35.86,0.5,32.5,40.73,38.96,1,0,0,1,Sensor fault,
2024-01-15 05,22,14.44,33.99,0.5,42.77,40.4,34.46,1,0,0,1,Sensor fault,
2024-01-15 06,22,18.13,37.35,1,67.43,41.16,37.52,1,0,0,1,Sensor fault,
2024-01-15 07,22,17.68,38.92,0.8,53.05,43.48,42.17,1.5,0,0.5,1,Sensor fault,
2024-01-15 12,20,15,35.92,0.25,9.92,40.72,43.86,1,0,0,1,Sensor fault,
2024-01-25 08,24,19.38,42.03,1,76.69,58.84,45.46,1,0,0,1,Sensor fault,
2024-01-25 09,24,19.9,41.01,1,67.46,52.42,44.85,1,0,0,1,Sensor fault,
2024-01-25 10,24,19.93,41.08,1,67.47,49.87,44.82,1,0,0,1,Sensor fault,
2024-01-25 11,24,20.26,41.14,1,67.47,48.34,44.95,1,0,0,1,Sensor fault,
2024-01-25 12,24,20.55,41.42,1,67.47,47.32,44.82,1,0,0,1,Sensor fault,
2024-01-25 13,24,20.62,41.43,1,67.47,46.58,44.99,1,0,0,1,Sensor fault,
2024-01-25 14,24,20.76,41.51,1,67.29,46.03,44.9,1,0,0,1,Sensor fault,
2024-01-25 15,24,20.59,41.17,0.75,50.06,45.53,42.56,1,0,0,1,Sensor fault,
2024-01-25 16,24,16.66,34.72,0,9.97,43.26,34.66,1,0,0,1,Fan fault,
2024-01-25 17,24,13.99,29.44,0,9.97,39.83,34.88,1,0,0,1,Fan fault,
2024-01-25 18,24,13.08,27.88,0,9.97,38.18,34.76,1,0,0,1,Fan fault,
2024-01-25 19,24,12.78,27.11,0,9.97,37.24,33.66,1,0,0,1,Fan fault,
2024-01-26 07,24,11.2,26.12,0.5,34.6,30.28,38.58,1,0,0,1,Sensor fault,
2024-01-26 08,24,18.5,42.32,1,67.45,40.85,46.31,1.5,0,0.5,1,Sensor fault,
2024-01-26 09,24,18.68,36.93,1,67.46,40.63,39.64,2,0,1,1,Sensor fault,
2024-01-26 10,24,18.97,37.14,1,67.46,40.84,39.75,2,0,1,1,Sensor fault,
2024-01-26 11,24,19.02,37.24,1,67.46,40.74,39.69,2,0,1,1,Sensor fault,
2024-01-26 12,24,19.11,37.26,1,67.46,40.69,39.8,2,0,1,1,Sensor fault,
2024-01-26 13,24,19.33,37.32,1,67.47,40.66,39.83,2,0,1,1,Sensor fault,
2024-01-26 14,24,19.49,37.39,1,67.47,40.74,39.92,2,0,1,1,Sensor fault,
2024-01-26 15,24,19.48,37.34,1,67.47,40.58,39.85,2,0,1,1,Sensor fault,
2024-01-26 16,24,19.68,37.4,0.75,67.47,40.7,39.81,1.75,0,0.75,1,Sensor fault,
2024-01-26 17,24,17.05,33.67,0,17.16,39.29,32.95,1,0,0,1,Fan fault,
2024-01-26 18,24,14.43,28.64,0,9.97,35.85,29.65,1,0,0,1,Fan fault,
2024-01-26 19,24,13.13,26.01,0,9.97,33.58,26.57,1,0,0,1,Fan fault,
2024-01-27 07,24,8.85,16.22,0,9.97,20.34,18.96,1,0,0,1,Fan fault,
2024-01-27 08,24,8.78,16.18,0,9.97,20.21,19.07,1,0,0,1,Fan fault,
2024-01-27 09,24,8.75,16.12,0,9.97,20.08,19.18,1,0,0,1,Fan fault,
2024-01-27 10,24,8.74,16.09,0,9.97,19.95,19.19,1,0,0,1,Fan fault,
2024-01-27 11,24,8.81,16.02,0,9.97,19.82,19.3,1,0,0,1,Fan fault,
2024-01-27 12,24,8.86,15.88,0,9.97,19.73,19.12,1,0,0,1,Fan fault,
2024-01-27 13,24,8.91,15.84,0,9.97,19.68,19.22,1,0,0,1,Fan fault,
2024-01-27 14,24,8.93,15.87,0,9.97,19.68,19.25,1,0,0,1,Fan fault,
2024-01-27 15,24,8.98,15.77,0,9.97,19.68,19.16,1,0,0,1,Fan fault,
2024-01-27 16,24,9,15.81,0,9.97,19.64,19.23,1,0,0,1,Fan fault,
2024-01-27 17,24,9.02,15.84,0,9.97,20.3,19.19,1,0,0,1,Fan fault,
2024-01-27 18,24,8.98,15.82,0,9.97,21,19.27,1,0,0,1,Fan fault,
2024-01-27 19,24,9.03,16,0,9.97,20.72,19.23,1,0,0,1,Fan fault,
2024-01-28 07,24,8.53,16.1,0,9.97,19.57,19.4,1,0,0,1,Fan fault,
2024-01-28 08,24,8.48,16.05,0,9.97,20.69,19.33,1,0,0,1,Fan fault,
2024-01-28 09,24,8.44,16,0,9.97,20.84,19.28,1,0,0,1,Fan fault,
2024-01-28 10,24,8.45,16.01,0,9.97,20.65,19.29,1,0,0,1,Fan fault,
2024-01-28 11,24,8.52,15.99,0,9.97,20.49,19.26,1,0,0,1,Fan fault,
2024-01-28 12,24,8.63,15.95,0,9.97,20.34,19.28,1,0,0,1,Fan fault,
2024-01-28 13,24,8.73,15.92,0,9.97,20.22,19.23,1,0,0,1,Fan fault,
2024-01-28 14,24,8.72,15.86,0,9.97,20.09,19.28,1,0,0,1,Fan fault,
2024-01-28 15,24,8.76,15.9,0,9.97,19.99,19.28,1,0,0,1,Fan fault,
2024-01-28 16,24,8.75,15.77,0,9.97,19.88,19.24,1,0,0,1,Fan fault,
2024-01-28 17,24,8.7,15.82,0,9.97,19.78,19.18,1,0,0,1,Fan fault,
2024-01-28 18,24,8.7,15.91,0,9.97,19.71,19.26,1,0,0,1,Fan fault,
2024-01-28 19,24,8.71,15.96,0,9.97,19.69,19.34,1,0,0,1,Fan fault,
2024-01-29 07,24,13.14,30.2,0.5,74.09,33.79,43.22,1,0,0,1,Sensor fault,
2024-01-29 08,24,17.11,37.23,1,99.76,39.78,39.55,1.5,0,0.5,1,Sensor fault,
2024-01-29 09,24,17.84,37.9,1,99.77,40.75,39.76,2,0,1,1,Sensor fault,
2024-01-29 10,24,18.16,38.03,1,99.78,40.67,39.66,1.4,0,0.6,0.8,Sensor fault,
2024-01-29 11,24,18.72,39.96,1,99.78,45.99,44.11,1,0,0,1,Sensor fault,
2024-01-29 12,24,20.29,46.35,1,99.79,47.1,50.09,1,0,0,1,Sensor fault,
2024-01-29 13,24,20.67,46.76,0.8,99.79,47.78,49.95,1,0,0,1,Sensor fault,
2024-01-29 14,24,19.68,45.8,0.6,99.8,48.73,49.63,1,0,0,1,Sensor fault,
2024-01-29 15,24,16.1,44.46,0,99.8,49.02,49.39,1,0,0,1,Fan fault,
2024-01-29 16,24,14.8,44.23,0,99.79,49.12,49.24,1,0,0,1,Fan fault,
2024-01-29 17,24,14.5,44.11,0,99.79,49.43,49.53,1,0,0,1,Fan fault,
2024-01-29 18,24,14.24,44.28,0,99.79,49.26,49.66,1,0,0,1,Fan fault,
2024-01-29 19,24,13.99,42.02,0,99.79,49.05,44.23,1,0,0,1,Fan fault,
2024-01-30 06,24,12.02,31.76,0.25,99.76,36.82,39.75,1,0,0,1,Sensor fault,
2024-01-30 07,24,16.9,36.59,1,99.77,37.96,39.75,1,0,0,1,Sensor fault,
2024-01-30 08,24,18.29,37.17,1,99.78,38.42,39.85,1,0,0,1,Sensor fault,
2024-01-30 09,24,18.98,37.29,1,99.78,38.79,39.91,1,0,0,1,Sensor fault,
2024-01-30 10,24,19.45,37.38,1,99.78,39.27,39.84,1,0,0,1,Sensor fault,
2024-01-30 11,24,19.82,37.66,1,99.78,39.37,39.8,1,0,0,1,Sensor fault,
2024-01-30 12,24,20.07,37.76,1,99.79,39.44,39.87,1,0,0,1,Sensor fault,
2024-01-30 13,24,20.2,37.95,1,99.79,39.44,39.92,1,0,0,1,Sensor fault,
2024-01-30 14,24,20.1,37.97,1,99.79,39.95,39.76,1,0,0,1,Sensor fault,
2024-01-30 15,24,20.06,37.86,1,99.79,40.33,39.65,1,0,0,1,Sensor fault,
2024-01-30 16,24,20.28,37.94,1,99.79,40.1,39.87,1,0,0,1,Sensor fault,
2024-01-30 17,24,20.32,38.13,1,99.79,39.84,39.82,1,0,0,1,Sensor fault,
2024-01-30 18,24,20.43,38.05,1,99.79,39.73,39.93,1,0,0,1,Sensor fault,
2024-01-30 19,24,20.11,36.36,0.75,99.79,39.61,36.84,1,0,0,1,Sensor fault,
2024-01-31 07,24,13.09,28.55,0.5,99.76,32.7,37.32,1,0,0,1,Sensor fault,
2024-01-31 08,24,18.53,37.19,1,99.77,37.5,39.78,1,0,0,1,Sensor fault,
2024-01-31 09,24,19.64,37.62,1,99.78,38.31,39.93,1,0,0,1,Sensor fault,
2024-01-31 10,24,20.38,39.9,1,80.13,42.13,44.6,1,0,0,1,Sensor fault,
2024-01-31 17,24,20.86,37.54,0.75,66.94,41.51,39.76,1,0,0,1,Sensor fault,
2024-01-31 18,24,18.41,35.7,0,17.15,40.94,39.26,1,0,0,1,Fan fault,
2024-01-31 19,24,16.28,32.88,0,9.97,40.4,36.32,1,0,0,1,Fan fault,
2024-01-02 08,18,23.87,33.76,1,10.31,42.77,42.55,2,1,0,1,Sensor fault,
2024-01-02 09,18,25.02,34.64,1,10.31,42.88,42.72,2,1,0,1,Sensor fault,
2024-01-02 10,18,25.36,34.83,1,10.31,42.75,42.7,2,1,0,1,Sensor fault,
2024-01-02 11,18,25.52,34.9,1,10.31,42.69,42.71,2,1,0,1,Sensor fault,
2024-01-02 12,18,24.89,33.93,0.6,10.31,42.67,42.88,2,1,0,1,Sensor fault,
2024-01-02 13,18,22.27,30.61,0,10.31,43.14,42.71,2,1,0,1,Fan fault,
2024-01-03 07,18,22.75,33.33,1,10.31,42.64,42.63,2,1,0,1,Sensor fault,
2024-01-03 08,18,24.15,34.27,1,10.31,42.56,42.74,2,1,0,1,Sensor fault,
2024-01-03 09,18,24.66,34.49,1,10.31,42.63,42.82,2,1,0,1,Sensor fault,
2024-01-03 10,18,24.71,34.56,1,10.31,43.12,42.87,2,1,0,1,Sensor fault,
2024-01-03 11,18,24.86,34.65,1,10.31,42.89,42.81,2,1,0,1,Sensor fault,
2024-01-03 12,18,24.86,34.39,1,10.31,42.61,40.84,1.54,0.6,0.38,0.56,Sensor fault,
2024-01-03 13,18,24.88,34.2,1,10.31,43.76,34.79,1.2,0,1,0.2,Sensor fault,
2024-01-03 14,18,25.14,35,1,10.31,44.01,35.5,1,0,1,0,Sensor fault,
2024-01-03 15,18,25.35,35.14,1,10.31,44.13,39.48,1,0,1,0,Sensor fault,
2024-01-03 16,18,25.27,35.1,1,10.31,44.11,41.17,1,0,1,0,Sensor fault,
2024-01-03 17,18,25.12,35.02,1,10.31,44.21,41.91,1,0,1,0,Sensor fault,
2024-01-03 18,18,25.16,35.01,1,10.31,44.16,42.25,1,0,1,0,Sensor fault,
2024-01-03 19,18,25.19,35.02,1,10.31,44.22,42.41,1,0,1,0,Sensor fault,
2024-01-03 20,18,23.79,32.97,0.5,10.31,43.86,42.54,1,0,1,0,Sensor fault,
2024-01-04 00,18,21.07,28.36,0.5,10.31,38.41,35.43,2,0,1,1,Sensor fault,
2024-01-04 01,18,22.55,30.76,1,10.31,43.05,39.09,2,0,1,1,Sensor fault,
2024-01-04 02,18,23.12,33.53,1,10.31,43.41,42.47,2,0,1,1,Sensor fault,
2024-01-04 03,18,23.31,33.5,1,10.32,43.05,42.44,2,0,1,1,Sensor fault,
2024-01-04 04,18,23.4,33.6,1,10.31,43.04,42.49,2,0,1,1,Sensor fault,
2024-01-04 05,18,23.51,33.65,1,10.31,43.05,42.48,2,0,1,1,Sensor fault,
2024-01-04 06,18,23.76,33.67,1,10.31,43,42.41,2,0,1,1,Sensor fault,
2024-01-04 07,18,23.89,33.75,1,10.31,42.97,42.34,2,0,1,1,Sensor fault,
2024-01-04 08,18,24.28,32.25,1,10.31,40.39,35.65,2,0,1,1,Sensor fault,
2024-01-04 09,18,23.5,25.63,1,10.31,27.5,23.91,1.75,0,1,0.75,Sensor fault,
2024-01-04 10,18,22.57,27.88,0.5,10.31,40.53,22.26,1,0,1,0,Sensor fault,
2024-01-05 08,18,22.68,32.29,1,10.31,44.42,30.92,1,0,1,0,Sensor fault,
2024-01-05 09,18,23.57,32.8,0.4,10.31,43.91,38.32,1,0,1,0,Sensor fault,
2024-01-05 10,18,21.13,30.1,0,10.31,43.96,40.6,1,0,1,0,Fan fault,
2024-01-07 07,18,22.78,33.25,1,10.31,43.07,42.52,2,0,1,1,Sensor fault,
2024-01-07 08,18,23.68,33.94,1,10.31,42.6,41.32,1.75,0,1,0.75,Sensor fault,
2024-01-07 09,18,23.57,30.42,1,10.31,37.16,32.61,1.5,0,1,0.5,Sensor fault,
2024-01-07 10,18,22.44,25.02,1,10.31,28.3,24.84,2,0,1,1,Sensor fault,
2024-01-07 11,18,21.98,27.14,1,10.31,35.87,33.63,2,0,1,1,Sensor fault,
2024-01-07 12,18,23.53,32.27,1,10.31,42.46,38.13,2,0,1,1,Sensor fault,
2024-01-07 13,18,23.74,30.96,1,10.31,40.84,34.46,2,0,1,1,Sensor fault,
2024-01-07 14,18,23.12,27.41,1,10.31,36.21,32.13,2,0,1,1,Sensor fault,
2024-01-07 15,18,23.69,33.17,1,10.31,43.07,42.35,2,0,1,1,Sensor fault,
2024-01-07 16,18,24.45,34.07,1,10.31,43.04,42.84,2,0,1,1,Sensor fault,
2024-01-07 17,18,24.59,34.28,1,10.31,42.74,42.77,2,0,1,1,Sensor fault,
2024-01-07 18,18,24.65,34.36,1,10.31,43.04,42.7,2,0,1,1,Sensor fault,
2024-01-07 19,18,24.77,34.38,1,10.31,43.26,42.77,2,0,1,1,Sensor fault,
2024-01-07 20,18,24.74,34.36,1,10.31,43.28,42.69,2,0,1,1,Sensor fault,
2024-01-07 21,18,24.7,34.34,1,10.31,43.3,42.72,2,0,1,1,Sensor fault,
2024-01-07 22,18,24.76,34.42,1,10.31,43.28,42.73,2,0,1,1,Sensor fault,
2024-01-07 23,18,24.67,34.39,1,10.31,43.3,42.78,2,0,1,1,Sensor fault,
2024-01-08 00,18,24.66,34.3,1,10.31,43.28,42.76,2,0,1,1,Sensor fault,
2024-01-08 01,18,24.73,34.3,1,10.31,43.24,42.8,2,0,1,1,Sensor fault,
2024-01-08 02,18,24.85,34.34,1,10.31,43.23,42.8,2,0,1,1,Sensor fault,
2024-01-08 03,18,24.94,34.38,1,10.31,43.18,42.8,2,0,1,1,Sensor fault,
2024-01-08 04,18,24.95,34.42,1,10.31,43.19,42.79,2,0,1,1,Sensor fault,
2024-01-08 05,18,24.95,34.43,1,10.31,43.14,42.86,2,0,1,1,Sensor fault,
2024-01-08 06,18,25.15,34.49,1,10.31,43.81,43.5,2,0,1,1,Sensor fault,
2024-01-08 07,18,25.59,36.46,1,10.31,47.69,47.79,2,0,1,1,Sensor fault,
2024-01-08 08,18,26.14,37.18,1,10.31,48.54,47.7,2,0,1,1,Sensor fault,
2024-01-08 09,18,25.88,35.46,1,10.31,48.63,44.56,2,0,1,1,Sensor fault,
2024-01-08 10,18,25.78,36.07,1,10.31,48.84,45.38,1.41,0.2,0.5,0.71,Sensor fault,
2024-01-08 11,18,26.27,37.2,0.6,10.31,49.84,46.53,1,0,0,1,Sensor fault,
2024-01-08 12,18,23.79,33.09,0,10.31,48.24,42.77,1,0,0,1,Fan fault,
2024-01-08 13,18,21.07,30.01,0,10.31,45.98,42.8,1,0,0,1,Fan fault,
2024-01-08 21,18,21.09,29.66,0.4,10.31,43.34,42.69,1,0,0,1,Sensor fault,
2024-01-08 22,18,23.25,32.72,0.5,10.31,43.05,42.6,1,0.25,0,0.75,Sensor fault,
2024-01-09 05,18,22.04,30.18,0.5,10.31,42.6,42.57,1,1,0,0,Sensor fault,
2024-01-09 06,18,23.97,33.96,1,10.31,42.63,42.72,1,1,0,0,Sensor fault,
2024-01-09 07,18,24.4,34.25,1,10.31,42.7,42.67,1,1,0,0,Sensor fault,
2024-01-09 08,18,24.91,34.54,1,10.31,42.69,42.72,1,1,0,0,Sensor fault,
2024-01-09 09,18,25.3,34.7,1,10.31,42.78,42.75,1,1,0,0,Sensor fault,
2024-01-09 10,18,25.46,34.82,1,10.31,42.8,42.86,1,1,0,0,Sensor fault,
2024-01-09 11,18,25.43,34.79,1,10.31,42.85,42.73,1,1,0,0,Sensor fault,
2024-01-09 12,18,25.3,34.79,1,10.31,42.81,42.76,1,1,0,0,Sensor fault,
2024-01-09 13,18,24.51,34.49,1,10.31,42.89,42.84,1,1,0,0,Sensor fault,
2024-01-09 14,18,24.72,34.49,1,10.31,42.88,42.7,1,1,0,0,Sensor fault,
2024-01-09 15,18,25.21,34.74,1,10.31,42.9,42.96,1,1,0,0,Sensor fault,
2024-01-09 16,18,25.24,34.73,1,10.31,42.92,42.84,1,1,0,0,Sensor fault,
2024-01-09 17,18,25.19,34.68,1,10.31,42.9,42.74,1,1,0,0,Sensor fault,
2024-01-09 18,18,25.11,34.65,1,10.31,42.88,42.74,1,1,0,0,Sensor fault,
2024-01-09 19,18,24.96,34.63,0.6,10.31,42.82,42.62,1,1,0,0,Sensor fault,
2024-01-10 05,18,23.21,33.34,1,10.31,42.59,42.72,1,0,0,1,Sensor fault,
2024-01-10 06,18,23.8,33.9,1,10.31,43.26,42.86,1,0,0,1,Sensor fault,
2024-01-10 07,18,24.34,34.13,1,10.31,43.02,42.76,1,0,0,1,Sensor fault,
2024-01-10 08,18,25.02,34.49,1,10.31,42.95,42.86,1,0,0,1,Sensor fault,
2024-01-10 09,18,25.62,34.72,1,10.31,42.95,42.89,1,0,0,1,Sensor fault,
2024-01-10 10,18,25.75,34.67,0.75,10.31,42.91,42.45,1,0,0,1,Sensor fault,
2024-01-10 11,18,22.67,30.22,0,10.31,42.23,39.69,1,0,0,1,Fan fault,
2024-01-10 20,18,23.67,30.51,1,10.31,33.91,48.7,1.5,0,0.5,1,Sensor fault,
2024-01-10 21,18,23.29,29.74,0.75,10.31,37.42,54.38,1.5,0,1,0.5,Sensor fault,
2024-01-11 08,18,23.49,32.18,1,10.31,40.82,38.94,1,0,1,0,Sensor fault,
2024-01-11 09,18,24.56,33.03,1,10.31,40.84,39.05,1,0,1,0,Sensor fault,
2024-01-11 10,18,24.83,33.12,1,10.31,41,39.03,1,0,1,0,Sensor fault,
2024-01-11 11,18,25.1,33.3,1,10.31,41.17,38.97,1,0,1,0,Sensor fault,
2024-01-11 12,18,25.13,33.3,1,10.31,40.99,38.94,1,0,1,0,Sensor fault,
2024-01-11 13,18,25.28,33.33,1,10.31,41.01,38.9,1,0,1,0,Sensor fault,
2024-01-11 14,18,25.4,33.38,1,10.31,41.04,38.8,1,0,1,0,Sensor fault,
2024-01-11 15,18,23.28,30.53,0.5,10.31,40.9,38.7,1,0,1,0,Sensor fault,
2024-01-12 08,18,22.71,32.1,1,10.49,41.19,37.72,1,0,0,1,Sensor fault,
2024-01-12 09,18,23.72,32.74,1,10.49,41.12,38.83,1,0,0,1,Sensor fault,
2024-01-12 10,18,23.69,32.22,0.75,10.49,41.11,39.55,1,0,0,1,Sensor fault,
2024-01-14 08,18,14.97,15.63,0,10.49,20.91,22.25,1,0,0,1,Fan fault,
2024-01-14 09,18,14.86,15.51,0,10.49,20.48,21.78,1,0,0,1,Fan fault,
2024-01-14 10,18,14.85,15.41,0,10.49,20.14,21.35,1,0,0,1,Fan fault,
2024-01-14 11,18,14.74,15.31,0,10.5,19.82,20.92,1,0,0,1,Fan fault,
2024-01-14 12,18,14.67,15.11,0,10.49,19.85,20.55,1,0,0,1,Fan fault,
2024-01-14 13,18,14.69,15.15,0,10.49,19.84,20.28,1,0,0,1,Fan fault,
2024-01-14 14,18,14.62,15.01,0,10.49,19.78,20.12,1,0,0,1,Fan fault,
2024-01-14 15,18,14.79,15.15,0,10.49,19.91,19.97,1,0,0,1,Fan fault,
2024-01-14 16,18,14.61,15.05,0,10.5,19.9,19.87,1,0,0,1,Fan fault,
2024-01-14 17,18,14.61,15.02,0,10.5,19.73,19.78,1,0,0,1,Fan fault,
2024-01-14 18,18,14.71,15.14,0,10.49,19.76,19.69,1,0,0,1,Fan fault,
2024-01-14 19,18,14.7,15.07,0,10.49,19.72,19.61,1,0,0,1,Fan fault,
2024-01-15 12,26,20.94,31.4,0,10.1,40.72,43.86,1,0,0,1,Fan fault,
2024-01-15 13,26,18.71,28.94,0,10.1,42.66,42.6,1.25,0,0.25,1,Fan fault,
2024-01-15 14,26,18.17,28.34,0.25,10.11,44.97,42.83,2,0,1,1,Sensor fault,
2024-01-15 15,26,22.21,33.51,0.5,21.04,44.74,43.48,2,0,1,1,Sensor fault,
2024-01-15 16,26,20.17,30.6,0,10.16,44.73,43.2,2,0,1,1,Fan fault,
2024-01-15 17,26,19.09,29.53,0,10.16,42.81,43.07,1.5,0,0.5,1,Fan fault,
2024-01-15 18,26,18.74,27.94,0,10.15,41.08,42.32,1,0,0,1,Fan fault,
2024-01-15 19,26,18.43,26.78,0,10.16,38.01,41.5,1,0,0,1,Fan fault,
2024-01-16 07,26,16.95,25.63,0.5,34.83,38.77,32.92,1,0,0,1,Sensor fault,
2024-01-16 08,26,22.7,38.57,1,65.58,41.14,37.53,1,0,0,1,Sensor fault,
2024-01-16 12,26,21.26,31.8,0,10.1,41.17,38.94,1,0,0,1,Fan fault,
2024-01-16 13,26,19.26,28.95,0,10.1,41.05,39.76,1,0,0,1,Fan fault,
2024-01-16 14,26,18.39,27.47,0,10.1,41.08,39.68,1,0,0,1,Fan fault,
2024-01-16 15,26,18.07,26.63,0,10.11,40.99,39.58,1,0,0,1,Fan fault,
2024-01-16 16,26,17.85,26.15,0,10.11,41.09,39.54,1,0,0,1,Fan fault,
2024-01-16 17,26,17.72,25.77,0,10.1,41.19,39.5,0.71,0,0,0.71,Fan fault,
2024-01-16 18,26,17.68,25.46,0,10.11,40.97,39.4,1,0,0,1,Fan fault,
2024-01-16 19,26,17.76,25.34,0,10.11,38.7,39.36,1,0,0,1,Fan fault,
2024-01-17 07,26,16.88,25.36,0.5,34.81,38.86,32.36,1,0,0,1,Sensor fault,
2024-01-17 08,26,22.87,38.17,1,59.73,41.05,37.32,1,0,0,1,Sensor fault,
2024-01-17 12,26,20.2,29.71,0,10.08,41.04,38.83,1,0,0,1,Fan fault,
2024-01-17 13,26,18.61,28.13,0,10.08,40.95,39.32,1,0,0,1,Fan fault,
2024-01-17 14,26,17.77,27.01,0,10.08,41.05,39.57,1,0,0,1,Fan fault,
2024-01-17 15,26,17.44,26.43,0,10.08,41.1,39.56,1,0,0,1,Fan fault,
2024-01-17 16,26,17.16,25.93,0,10.07,41.08,39.57,1,0,0,1,Fan fault,
2024-01-17 17,26,17.36,25.66,0,10.08,40.96,39.52,1,0,0,1,Fan fault,
2024-01-17 18,26,17.55,25.46,0,10.08,41,39.49,1,0,0,1,Fan fault,
2024-01-17 19,26,17.61,25.46,0,10.08,37.64,39.2,1,0,0,1,Fan fault,
2024-01-18 06,26,14.96,16.04,0.25,10.08,33.54,27.38,1,0,0,1,Sensor fault,
2024-01-18 07,26,21.06,35.09,1,57.89,40.97,35,1,0,0,1,Sensor fault,
2024-01-18 14,26,21.89,31.26,0,10.26,40.94,40.06,1.2,0.33,0.33,0.54,Fan fault,
2024-01-18 15,26,19.28,28.55,0,10.26,40.81,41.65,1,0,1,0,Fan fault,
2024-01-18 16,26,18.41,27.25,0,10.26,40.7,41.41,1.29,0.29,1,0,Fan fault,
2024-01-18 17,26,18.17,26.55,0,10.26,40.62,39.55,0.91,0.2,0.71,0,Fan fault,
2024-01-18 18,26,18.17,26.08,0,10.26,40.57,32.15,1,0,1,0,Fan fault,
2024-01-18 19,26,18.17,25.86,0,10.26,40.15,32.53,0.91,0.2,0.71,0,Fan fault,
2024-01-19 07,26,18.38,27.72,0.6,39.01,39.38,27.44,1,0,1,0,Sensor fault,
2024-01-19 14,26,20.12,29.14,0,10.26,40.79,30.98,1,0,0.75,0.25,Fan fault,
2024-01-19 15,26,18.65,27.8,0,10.26,40.9,37.76,1,0,0,1,Fan fault,
2024-01-19 16,26,18.11,27.15,0,10.26,40.81,40.52,1,0,0,1,Fan fault,
2024-01-19 17,26,18,26.74,0,10.26,40.93,40.43,1,0,0,1,Fan fault,
2024-01-19 18,26,18.24,26.52,0,10.26,40.86,40.24,1,0,0,1,Fan fault,
2024-01-19 19,26,18.19,26.14,0,10.26,38.34,40.01,1,0,0,1,Fan fault,
2024-01-20 07,26,16.03,17.86,0,10.26,24.5,26.3,1,0,0,1,Fan fault,
2024-01-20 08,26,16.01,17.55,0,10.26,23.96,25.65,1,0,0,1,Fan fault,
2024-01-20 09,26,15.93,17.31,0,10.26,23.43,25.02,1,0,0,1,Fan fault,
2024-01-20 10,26,15.76,17.04,0,10.26,22.92,24.45,1,0,0,1,Fan fault,
2024-01-20 11,26,15.6,16.77,0,10.26,22.45,23.95,1,0,0,1,Fan fault,
2024-01-20 12,26,15.48,16.48,0,10.26,22.03,23.46,1,0,0,1,Fan fault,
2024-01-20 13,26,15.43,16.25,0,10.26,21.67,23.02,1,0,0,1,Fan fault,
2024-01-20 14,26,15.42,16.21,0,10.26,21.29,22.55,0.85,0,0.25,0.6,Fan fault,
2024-01-20 15,26,15.28,15.96,0,10.26,20.97,22.15,1,0,1,0,Fan fault,
2024-01-20 16,26,15.15,15.77,0,10.26,20.64,21.76,1,0,1,0,Fan fault,
2024-01-20 17,26,15.12,15.74,0,10.26,20.37,21.43,1.5,0,1,0.5,Fan fault,
2024-01-20 18,26,14.98,15.54,0,10.26,20.11,21.1,2,0,1,1,Fan fault,
2024-01-20 19,26,14.97,15.5,0,10.26,19.86,20.81,2,0,1,1,Fan fault,
2024-01-20 20,26,14.86,15.32,0,10.26,19.78,20.53,2,0,1,1,Fan fault,
2024-01-21 07,26,14.3,14.74,0,10.26,19.83,19.3,1,0,1,0,Fan fault,
2024-01-21 08,26,14.16,14.66,0,10.26,19.86,19.25,1,0,1,0,Fan fault,
2024-01-21 09,26,14.24,14.81,0,10.26,19.82,19.19,1,0,1,0,Fan fault,
2024-01-21 10,26,14.37,14.84,0,10.26,19.83,19.14,1,0,1,0,Fan fault,
2024-01-21 11,26,14.21,14.7,0,10.26,19.77,19.09,1,0,1,0,Fan fault,
2024-01-21 12,26,14.21,14.82,0,10.26,19.84,19.04,1,0,1,0,Fan fault,
2024-01-21 13,26,14.28,14.85,0,10.26,19.94,18.99,1,0,1,0,Fan fault,
2024-01-21 14,26,14.19,14.69,0,10.26,19.9,18.96,1,0,0.75,0.25,Fan fault,
2024-01-21 15,26,14.19,14.7,0,10.26,19.77,18.95,1,0,0,1,Fan fault,
2024-01-21 16,26,14.3,14.76,0,10.26,19.79,19.93,1,0,0,1,Fan fault,
2024-01-21 17,26,14.23,14.72,0,10.26,19.83,20.01,1,0,0,1,Fan fault,
2024-01-21 18,26,14.21,14.78,0,10.26,19.77,19.96,1,0,0,1,Fan fault,
2024-01-21 19,26,14.37,14.87,0,10.26,19.87,19.92,1,0,0,1,Fan fault,
2024-01-22 07,26,15.68,23.59,0.5,34.89,41.29,30.16,2,0,1,1,Sensor fault,
2024-01-22 10,22,25.58,34.74,1,10.15,50.95,49.77,2,0,1,1,Sensor fault,
2024-01-22 11,22,25.69,34.85,1,10.15,50.94,49.92,2,0,1,1,Sensor fault,
2024-01-22 12,22,25.6,34.81,1,10.16,50.81,49.75,2,0,1,1,Sensor fault,
2024-01-22 13,22,25.8,34.96,1,10.16,50.85,49.6,2,0,1,1,Sensor fault,
2024-01-22 14,22,25.77,34.92,1,10.15,50.86,49.78,2,0,1,1,Sensor fault,
2024-01-22 15,22,25.73,34.33,1,10.16,50.8,49.7,2,0,1,1,Sensor fault,
2024-01-22 16,22,25.78,34.02,1,10.16,51.88,49.4,1.75,0,0.75,1,Sensor fault,
2024-01-23 07,24,18.51,29.67,0.6,48.65,37.62,47.54,1,0,0,1,Sensor fault,
2024-01-23 17,25,28.13,47.45,0.75,99.98,50.38,49.5,1.8,0,0.8,1,Sensor fault,
2024-01-23 19,25,21.6,35.98,0,21.39,51.4,46.41,1,0,0,1,Fan fault,
2024-01-24 06,25,17.21,28.94,0.4,30.83,44.99,45.9,2,0,1,1,Sensor fault,
2024-01-24 18,25,19.66,27.04,0,10.15,40.42,39.76,2,0,1,1,Fan fault,
2024-01-24 19,25,18.33,25.73,0,10.16,38,36.68,2,0,1,1,Fan fault,
2024-01-25 07,25,18,29.2,0.5,61.48,49.57,43.76,1.3,0,0.5,0.8,Sensor fault,
2024-01-25 17,24,18.36,24.35,0,10.34,39.83,34.88,1,0,0,1,Fan fault,
2024-01-25 18,24,17.46,23.11,0,10.34,38.18,34.76,1,0,0,1,Fan fault,
2024-01-25 19,24,16.94,22.27,0,10.34,37.24,33.66,1,0,0,1,Fan fault,
2024-01-26 07,24,15.67,23.89,0.5,39.55,30.28,38.58,1,0,0,1,Sensor fault,
2024-01-26 18,24,17.21,22.06,0,10.16,35.85,29.65,1,0,0,1,Fan fault,
2024-01-26 19,24,15.94,20.72,0,10.16,33.58,26.57,1,0,0,1,Fan fault,
2024-01-27 07,24,13.32,13.83,0,10.15,20.34,18.96,1,0,0,1,Fan fault,
2024-01-27 08,24,13.21,13.81,0,10.16,20.21,19.07,1,0,0,1,Fan fault,
2024-01-27 09,24,13.22,13.76,0,10.16,20.08,19.18,1,0,0,1,Fan fault,
2024-01-27 10,24,13.14,13.68,0,10.16,19.95,19.19,1,0,0,1,Fan fault,
2024-01-27 11,24,13.04,13.63,0,10.16,19.82,19.3,1,0,0,1,Fan fault,
2024-01-27 12,24,13.16,13.73,0,10.16,19.73,19.12,1,0,0,1,Fan fault,
2024-01-27 13,24,13.12,13.71,0,10.16,19.68,19.22,1,0,0,1,Fan fault,
2024-01-27 14,24,13.07,13.71,0,10.16,19.68,19.25,1,0,0,1,Fan fault,
2024-01-27 15,24,13.06,13.68,0,10.16,19.68,19.16,1,0,0,1,Fan fault,
2024-01-27 16,24,13.12,13.76,0,10.16,19.64,19.23,1,0,0,1,Fan fault,
2024-01-27 17,24,13.17,13.77,0,10.16,20.3,19.19,1,0,0,1,Fan fault,
2024-01-27 18,24,13.1,13.71,0,10.16,21,19.27,1,0,0,1,Fan fault,
2024-01-27 19,24,13.13,13.64,0,10.16,20.72,19.23,1,0,0,1,Fan fault,
2024-01-28 07,24,12.53,13.04,0,10.16,19.57,19.4,1,0,0,1,Fan fault,
2024-01-28 08,24,12.56,13.06,0,10.16,20.69,19.33,1,0,0,1,Fan fault,
2024-01-28 09,24,12.58,13.06,0,10.16,20.84,19.28,1,0,0,1,Fan fault,
2024-01-28 10,24,12.57,13.04,0,10.15,20.65,19.29,1,0,0,1,Fan fault,
2024-01-28 11,24,12.47,13.02,0,10.16,20.49,19.26,1,0,0,1,Fan fault,
2024-01-28 12,24,12.47,13.03,0,10.16,20.34,19.28,1,0,0,1,Fan fault,
2024-01-28 13,24,12.47,13.04,0,10.16,20.22,19.23,1,0,0,1,Fan fault,
2024-01-28 14,24,12.54,13.09,0,10.16,20.09,19.28,1,0,0,1,Fan fault,
2024-01-28 15,24,12.59,13.16,0,10.16,19.99,19.28,1,0,0,1,Fan fault,
2024-01-28 16,24,12.68,13.22,0,10.16,19.88,19.24,1,0,0,1,Fan fault,
2024-01-28 17,24,12.58,13.18,0,10.16,19.78,19.18,1,0,0,1,Fan fault,
2024-01-28 18,24,12.57,13.19,0,10.16,19.71,19.26,1,0,0,1,Fan fault,
2024-01-28 19,24,12.62,13.17,0,10.16,19.69,19.34,1,0,0,1,Fan fault,
2024-01-29 07,24,17.71,30.54,0.5,74.32,33.79,43.22,1,0,0,1,Sensor fault,
2024-01-29 12,24,27.78,46.79,1,99.98,47.1,50.09,1,0,0,1,Sensor fault,
2024-01-29 13,24,27.97,46.61,0.8,99.98,47.78,49.95,1,0,0,1,Sensor fault,
2024-01-29 16,24,19.9,35.61,0,99.98,49.12,49.24,1,0,0,1,Fan fault,
2024-01-29 17,24,18.86,34,0,99.98,49.43,49.53,1,0,0,1,Fan fault,
2024-01-29 18,24,18.35,33.11,0,99.98,49.26,49.66,1,0,0,1,Fan fault,
2024-01-29 19,24,18.05,32.17,0,99.98,49.05,44.23,1,0,0,1,Fan fault,
2024-01-30 06,24,15.54,23.35,0.25,99.98,36.82,39.75,1,0,0,1,Sensor fault,
2024-01-31 07,24,17.4,24.93,0.5,99.98,32.7,37.32,1,0,0,1,Sensor fault,
2024-01-31 19,24,19.8,26.3,0,10.11,40.4,36.32,1,0,0,1,Fan fault,
2024-01-02 08,18,23.36,29.51,1,10,42.77,42.55,2,1,0,1,Sensor fault,
2024-01-02 09,18,23.03,29.63,1,10,42.88,42.72,2,1,0,1,Sensor fault,
2024-01-02 10,18,22.79,29.41,1,10,42.75,42.7,2,1,0,1,Sensor fault,
2024-01-02 11,18,23.43,29.88,1,10,42.69,42.71,2,1,0,1,Sensor fault,
2024-01-02 12,18,22.93,29.67,0.6,10,42.67,42.88,2,1,0,1,Sensor fault,
2024-01-03 07,18,23.15,29.39,1,10,42.64,42.63,2,1,0,1,Sensor fault,
2024-01-03 08,18,23.51,29.7,1,10,42.56,42.74,2,1,0,1,Sensor fault,
2024-01-03 09,18,23.39,29.73,1,10,42.63,42.82,2,1,0,1,Sensor fault,
2024-01-03 10,18,23.2,29.68,1,10,43.12,42.87,2,1,0,1,Sensor fault,
2024-01-03 11,18,23.28,29.7,1,10,42.89,42.81,2,1,0,1,Sensor fault,
2024-01-03 12,18,23.43,29.54,1,10,42.61,40.84,1.54,0.6,0.38,0.56,Sensor fault,
2024-01-03 13,18,23.62,29.66,1,10,43.76,34.79,1.2,0,1,0.2,Sensor fault,
2024-01-03 14,18,23.34,29.89,1,10,44.01,35.5,1,0,1,0,Sensor fault,
2024-01-03 15,18,23.38,29.88,1,10,44.13,39.48,1,0,1,0,Sensor fault,
2024-01-03 16,18,23.34,29.88,1,10,44.11,41.17,1,0,1,0,Sensor fault,
2024-01-03 17,18,23.57,29.9,1,10,44.21,41.91,1,0,1,0,Sensor fault,
2024-01-03 18,18,23.85,30.02,1,10,44.16,42.25,1,0,1,0,Sensor fault,
2024-01-03 19,18,23.92,30.03,1,10,44.22,42.41,1,0,1,0,Sensor fault,
2024-01-03 20,18,22.85,29.02,0.5,10,43.86,42.54,1,0,1,0,Sensor fault,
2024-01-04 00,18,21.06,26.7,0.5,10,38.41,35.43,2,0,1,1,Sensor fault,
2024-01-04 01,18,22.94,27.56,1,10,43.05,39.09,2,0,1,1,Sensor fault,
2024-01-04 02,18,23.55,29.39,1,10,43.41,42.47,2,0,1,1,Sensor fault,
2024-01-04 03,18,23.67,29.54,1,10,43.05,42.44,2,0,1,1,Sensor fault,
2024-01-04 04,18,23.82,29.59,1,10,43.04,42.49,2,0,1,1,Sensor fault,
2024-01-04 05,18,23.86,29.5,1,10,43.05,42.48,2,0,1,1,Sensor fault,
2024-01-04 06,18,23.88,29.47,1,10,43,42.41,2,0,1,1,Sensor fault,
2024-01-04 07,18,24.2,29.76,1,10,42.97,42.34,2,0,1,1,Sensor fault,
2024-01-04 08,18,24.08,28.69,1,10,40.39,35.65,2,0,1,1,Sensor fault,
2024-01-04 09,18,23.05,24.24,1,10,27.5,23.91,1.75,0,1,0.75,Sensor fault,
2024-01-04 10,18,22.28,25.62,0.5,10,40.53,22.26,1,0,1,0,Sensor fault,
2024-01-05 08,18,22.52,28.44,1,10,44.42,30.92,1,0,1,0,Sensor fault,
2024-01-05 09,18,23.07,29.79,0.4,10,43.91,38.32,1,0,1,0,Sensor fault,
2024-01-05 10,18,22.13,31.08,0,10,43.96,40.6,1,0,1,0,Fan fault,
2024-01-05 11,18,22.09,32.21,0,10,43.83,41.46,1,0,1,0,Fan fault,
2024-01-05 12,18,22.3,32.69,0,10,43.76,41.89,1,0,1,0,Fan fault,
2024-01-05 13,18,21.41,31.85,0,10,43.83,42.1,1,0,1,0,Fan fault,
2024-01-05 14,18,21.92,31.87,0,10,43.57,42.18,1,0,1,0,Fan fault,
2024-01-05 15,18,21.85,32,0,10,43.82,42.2,1,0,1,0,Fan fault,
2024-01-05 16,18,22.01,32.57,0,10,44.04,42.35,1,0,1,0,Fan fault,
2024-01-05 17,18,21.53,32.15,0,10,43.77,42.47,1,0,1,0,Fan fault,
2024-01-05 18,18,21.11,31.71,0,10,43.83,42.52,1,0,1,0,Fan fault,
2024-01-07 07,18,22.9,29.34,1,10,43.07,42.52,2,0,1,1,Sensor fault,
2024-01-07 08,18,23.63,29.59,1,10,42.6,41.32,1.75,0,1,0.75,Sensor fault,
2024-01-07 09,18,23.36,27.46,1,10,37.16,32.61,1.5,0,1,0.5,Sensor fault,
2024-01-07 10,18,22.45,23.72,1,10,28.3,24.84,2,0,1,1,Sensor fault,
2024-01-07 11,18,22.07,24.88,1,10,35.87,33.63,2,0,1,1,Sensor fault,
2024-01-07 12,18,23.24,28.34,1,10,42.46,38.13,2,0,1,1,Sensor fault,
2024-01-07 13,18,23.24,27.53,1,10,40.84,34.46,2,0,1,1,Sensor fault,
2024-01-07 14,18,22.66,25.24,1,10,36.21,32.13,2,0,1,1,Sensor fault,
2024-01-07 15,18,23.37,28.94,1,10,43.07,42.35,2,0,1,1,Sensor fault,
2024-01-07 16,18,23.81,29.61,1,10,43.04,42.84,2,0,1,1,Sensor fault,
2024-01-07 17,18,24.05,29.79,1,10,42.74,42.77,2,0,1,1,Sensor fault,
2024-01-07 18,18,24.12,29.82,1,10,43.04,42.7,2,0,1,1,Sensor fault,
2024-01-07 19,18,24.19,29.87,1,10,43.26,42.77,2,0,1,1,Sensor fault,
2024-01-07 20,18,24.27,29.86,1,10,43.28,42.69,2,0,1,1,Sensor fault,
2024-01-07 21,18,24.28,29.84,1,10,43.3,42.72,2,0,1,1,Sensor fault,
2024-01-07 22,18,24.35,29.88,1,10,43.28,42.73,2,0,1,1,Sensor fault,
2024-01-07 23,18,24.31,29.83,1,10,43.3,42.78,2,0,1,1,Sensor fault,
2024-01-08 00,18,24.42,29.87,1,10,43.28,42.76,2,0,1,1,Sensor fault,
2024-01-08 01,18,24.39,29.78,1,10,43.24,42.8,2,0,1,1,Sensor fault,
2024-01-08 02,18,24.38,29.76,1,10,43.23,42.8,2,0,1,1,Sensor fault,
2024-01-08 03,18,24.4,29.81,1,10,43.18,42.8,2,0,1,1,Sensor fault,
2024-01-08 04,18,24.44,29.79,1,10,43.19,42.79,2,0,1,1,Sensor fault,
2024-01-08 05,18,24.5,29.85,1,10,43.14,42.86,2,0,1,1,Sensor fault,
2024-01-08 06,18,24.48,29.76,1,10,43.81,43.5,2,0,1,1,Sensor fault,
2024-01-08 07,18,24.56,30.59,1,10,47.69,47.79,2,0,1,1,Sensor fault,
2024-01-08 08,18,24.42,30.73,1,10,48.54,47.7,2,0,1,1,Sensor fault,
2024-01-08 09,18,24.46,29.91,1,10,48.63,44.56,2,0,1,1,Sensor fault,
2024-01-08 10,18,24.77,30.51,1,10,48.84,45.38,1.41,0.2,0.5,0.71,Sensor fault,
2024-01-08 11,18,24.82,31.19,0.6,10,49.84,46.53,1,0,0,1,Sensor fault,
2024-01-08 12,18,22.92,30.59,0,10,48.24,42.77,1,0,0,1,Fan fault,
2024-01-08 13,18,22.34,31.46,0,10,45.98,42.8,1,0,0,1,Fan fault,
2024-01-08 14,18,21.82,31.26,0,10,44.92,42.76,1,0,0,1,Fan fault,
2024-01-08 18,18,21.05,31.04,0,10,42.95,42.87,1,0,0,1,Fan fault,
2024-01-08 19,18,21.44,30.85,0,10,42.9,42.82,1,0,0,1,Fan fault,
2024-01-08 21,18,21.66,27.99,0.4,10,43.34,42.69,1,0,0,1,Sensor fault,
2024-01-08 22,18,23.02,28.6,0.5,10,43.05,42.6,1,0.25,0,0.75,Sensor fault,
2024-01-09 07,18,22.81,32.18,0.25,10,42.7,42.67,1,1,0,0,Sensor fault,
2024-01-09 08,18,22.97,29.73,1,10,42.69,42.72,1,1,0,0,Sensor fault,
2024-01-09 09,18,22.82,28.95,1,10,42.78,42.75,1,1,0,0,Sensor fault,
2024-01-09 10,18,23.7,29.39,1,10,42.8,42.86,1,1,0,0,Sensor fault,
2024-01-09 11,18,24.12,29.76,1,10,42.85,42.73,1,1,0,0,Sensor fault,
2024-01-09 12,18,24.29,29.79,1,10,42.81,42.76,1,1,0,0,Sensor fault,
2024-01-09 13,18,24.36,29.93,1,10,42.89,42.84,1,1,0,0,Sensor fault,
2024-01-09 14,18,24.32,29.84,1,10,42.88,42.7,1,1,0,0,Sensor fault,
2024-01-09 15,18,24.71,30.07,1,10,42.9,42.96,1,1,0,0,Sensor fault,
2024-01-09 16,18,24.96,30.25,1,10,42.92,42.84,1,1,0,0,Sensor fault,
2024-01-09 17,18,25.13,30.32,1,10,42.9,42.74,1,1,0,0,Sensor fault,
2024-01-09 18,18,24.4,29.97,1,10,42.88,42.74,1,1,0,0,Sensor fault,
2024-01-09 19,18,23.96,29.56,0.6,10,42.82,42.62,1,1,0,0,Sensor fault,
2024-01-10 04,18,21.34,28.6,0.25,10,42.45,42.24,1,0,0,1,Sensor fault,
2024-01-10 05,18,22.98,28.82,1,10,42.59,42.72,1,0,0,1,Sensor fault,
2024-01-10 06,18,23.14,29.03,1,10,43.26,42.86,1,0,0,1,Sensor fault,
2024-01-10 07,18,23.25,29.15,1,10,43.02,42.76,1,0,0,1,Sensor fault,
2024-01-10 08,18,23.33,29.05,1,10,42.95,42.86,1,0,0,1,Sensor fault,
