Time,Set Temperature,Ventilation Temperature,Supply Air Temperature,Supply Fan,Valve Position,Heating Supply Temperature 1,Heating Supply Temperature 2,Total Heating Pump,Heating Pump 1,Heating Pump 2,Backup Heating Pump,Labeling,
2024-01-01 13,18,11.59,26.07,0,10,42.94,42.38,2,1,0,1,Fan fault,
2024-01-01 14,18,11.85,26.16,0,10,42.65,42.41,2,1,0,1,Fan fault,
2024-01-01 15,18,11.93,26.13,0,10,42.49,42.34,2,1,0,1,Fan fault,
2024-01-01 16,18,12.02,26.14,0,10,42.44,42.26,2,1,0,1,Fan fault,
2024-01-01 17,18,11.98,26.15,0,10,43.1,42.3,2,1,0,1,Fan fault,
2024-01-01 18,18,11.84,26,0,10,43.08,42.31,2,1,0,1,Fan fault,
2024-01-01 19,18,11.55,25.88,0,10,42.79,42.36,2,1,0,1,Fan fault,
2024-01-02 07,18,14.14,27.02,0.25,10,42.43,42.25,2,1,0,1,Sensor fault,
2024-01-02 09,18,21.16,23.98,1,10,42.88,42.72,2,1,0,1,Sensor fault,
2024-01-02 10,18,21.7,24.35,1,10,42.75,42.7,2,1,0,1,Sensor fault,
2024-01-02 11,18,22.23,24.75,1,10,42.69,42.71,2,1,0,1,Sensor fault,
2024-01-02 13,18,11.23,28.43,0,10,43.14,42.71,2,1,0,1,Fan fault,
2024-01-02 14,18,9.54,27.87,0,10,43.1,42.71,2,1,0,1,Fan fault,
2024-01-02 15,18,9.34,24.8,0,10,42.88,42.78,2,1,0,1,Fan fault,
2024-01-02 16,18,9.5,25.01,0,10,42.75,42.68,2,1,0,1,Fan fault,
2024-01-02 17,18,9.44,26.28,0,10,42.68,42.6,2,1,0,1,Fan fault,
2024-01-02 18,18,10.77,25.32,0,10,43.04,42.66,2,1,0,1,Fan fault,
2024-01-02 19,18,11.64,24.38,0,10,43.41,42.54,2,1,0,1,Fan fault,
2024-01-03 06,18,14.27,25.17,0.5,10,42.87,42.19,2,1,0,1,Sensor fault,
2024-01-03 09,18,21.25,23.92,1,10,42.63,42.82,2,1,0,1,Sensor fault,
2024-01-03 10,18,21.45,24.1,1,10,43.12,42.87,2,1,0,1,Sensor fault,
2024-01-03 11,18,21.81,24.36,1,10,42.89,42.81,2,1,0,1,Sensor fault,
2024-01-03 12,18,21.99,24.51,1,10,42.61,40.84,1.54,0.6,0.38,0.56,Sensor fault,
2024-01-03 13,18,21.98,24.52,1,10,43.76,34.79,1.2,0,1,0.2,Sensor fault,
2024-01-03 14,18,21.96,24.6,1,10,44.01,35.5,1,0,1,0,Sensor fault,
2024-01-03 15,18,22.04,24.62,1,10,44.13,39.48,1,0,1,0,Sensor fault,
2024-01-03 16,18,22.19,24.71,1,10,44.11,41.17,1,0,1,0,Sensor fault,
2024-01-03 17,18,22.15,24.61,1,10,44.21,41.91,1,0,1,0,Sensor fault,
2024-01-03 18,18,21.99,24.44,1,10,44.16,42.25,1,0,1,0,Sensor fault,
2024-01-03 19,18,21.65,24.23,1,10,44.22,42.41,1,0,1,0,Sensor fault,
2024-01-04 11,18,10.24,29.92,0,10,43.82,33.36,1,0,1,0,Fan fault,
2024-01-04 12,18,9.6,30.28,0,10,44.01,38.43,1,0,1,0,Fan fault,
2024-01-04 13,18,9.61,28.66,0,10,43.95,40.54,1,0,1,0,Fan fault,
2024-01-04 14,18,9.61,29.8,0,10,43.87,41.36,1,0,1,0,Fan fault,
2024-01-04 15,18,9.47,24.89,0,10,43.8,41.82,1,0,1,0,Fan fault,
2024-01-04 16,18,9.33,25.56,0,10,43.98,42.06,1,0,1,0,Fan fault,
2024-01-04 17,18,9.52,27.41,0,10,44.01,42.25,1,0,1,0,Fan fault,
2024-01-04 18,18,9.63,30.55,0,10,43.95,42.33,1,0,1,0,Fan fault,
2024-01-04 19,18,9.8,28.09,0,10,43.7,42.36,0.75,0,0.75,0,Fan fault,
2024-01-05 07,18,12.9,17.02,0.25,10,31.73,26.24,0.25,0,0.25,0,Sensor fault,
2024-01-05 10,18,11.47,27.03,0,10,43.96,40.6,1,0,1,0,Fan fault,
2024-01-05 11,18,10.54,28.65,0,10,43.83,41.46,1,0,1,0,Fan fault,
2024-01-05 12,18,10.5,29.97,0,10,43.76,41.89,1,0,1,0,Fan fault,
2024-01-05 13,18,10.61,30.81,0,10,43.83,42.1,1,0,1,0,Fan fault,
2024-01-05 14,18,11.7,29.66,0,10,43.57,42.18,1,0,1,0,Fan fault,
2024-01-05 15,18,11.14,26.71,0,10,43.82,42.2,1,0,1,0,Fan fault,
2024-01-05 16,18,10.62,28.12,0,10,44.04,42.35,1,0,1,0,Fan fault,
2024-01-05 17,18,10.25,27.24,0,10,43.77,42.47,1,0,1,0,Fan fault,
2024-01-05 18,18,9.79,28.08,0,10,43.83,42.52,1,0,1,0,Fan fault,
2024-01-05 19,18,9.91,27.79,0,10,43.99,42.55,1.25,0,1,0.25,Fan fault,
2024-01-06 04,18,14.48,25.83,0.5,10,42.03,39.81,2,0,1,1,Sensor fault,
2024-01-06 12,18,14.88,26.09,0,10,43.25,41.54,1,0,1,0,Fan fault,
2024-01-06 13,18,13.51,27.65,0,10,43.13,41.51,1,0,1,0,Fan fault,
2024-01-06 14,18,13.46,27.36,0,10,43.19,41.51,1,0,1,0,Fan fault,
2024-01-06 15,18,13.22,27.16,0,10,43.19,41.5,1,0,1,0,Fan fault,
2024-01-06 16,18,12.85,27.49,0,10,43.23,41.5,1,0,1,0,Fan fault,
2024-01-06 17,18,12.6,27.86,0,10,43.16,41.66,1,0,1,0,Fan fault,
2024-01-06 18,18,12.25,27.92,0,10,43.14,41.73,1,0,1,0,Fan fault,
2024-01-06 19,18,12.17,27.94,0,10,43.12,41.71,1.4,0,1,0.4,Fan fault,
2024-01-07 06,18,11.92,27.3,0.25,10,42.97,42.35,2,0,1,1,Sensor fault,
2024-01-08 09,18,21.3,23.26,1,10,48.63,44.56,2,0,1,1,Sensor fault,
2024-01-08 10,18,22.18,24.22,1,10,48.84,45.38,1.41,0.2,0.5,0.71,Sensor fault,
2024-01-08 11,18,22.15,24.95,0.6,10,49.84,46.53,1,0,0,1,Sensor fault,
2024-01-08 12,18,12.68,27.82,0,10,48.24,42.77,1,0,0,1,Fan fault,
2024-01-08 13,18,8.94,29.68,0,10,45.98,42.8,1,0,0,1,Fan fault,
2024-01-08 14,18,8.6,31,0,10,44.92,42.76,1,0,0,1,Fan fault,
2024-01-08 15,18,8.4,31.35,0,10,44.23,42.81,1,0,0,1,Fan fault,
2024-01-08 16,18,8.5,31.13,0,10,43.73,42.77,1,0,0,1,Fan fault,
2024-01-08 17,18,8.47,30.73,0,10,43.2,42.77,1,0,0,1,Fan fault,
2024-01-08 18,18,8.16,30.8,0,10,42.95,42.87,1,0,0,1,Fan fault,
2024-01-08 19,18,8.08,29.88,0,10,42.9,42.82,1,0,0,1,Fan fault,
2024-01-09 07,18,10.79,27.66,0.25,10,42.7,42.67,1,1,0,0,Sensor fault,
2024-01-09 10,18,21.14,23.59,1,10,42.8,42.86,1,1,0,0,Sensor fault,
2024-01-09 11,18,21.45,23.85,1,10,42.85,42.73,1,1,0,0,Sensor fault,
2024-01-09 12,18,21.41,23.87,1,10,42.81,42.76,1,1,0,0,Sensor fault,
2024-01-09 13,18,21.5,23.97,1,10,42.89,42.84,1,1,0,0,Sensor fault,
2024-01-09 14,18,21.53,23.97,1,10,42.88,42.7,1,1,0,0,Sensor fault,
2024-01-09 15,18,21.61,24.1,1,10,42.9,42.96,1,1,0,0,Sensor fault,
2024-01-09 16,18,21.66,24.11,1,10,42.92,42.84,1,1,0,0,Sensor fault,
2024-01-09 17,18,21.45,23.96,1,10,42.9,42.74,1,1,0,0,Sensor fault,
2024-01-09 18,18,21.25,23.78,1,10,42.88,42.74,1,1,0,0,Sensor fault,
2024-01-09 19,18,21.03,23.64,0.6,10,42.82,42.62,1,1,0,0,Sensor fault,
2024-01-10 04,18,13.14,26.65,0.25,10,42.45,42.24,1,0,0,1,Sensor fault,
2024-01-10 09,18,21.5,23.76,1,10,42.95,42.89,1,0,0,1,Sensor fault,
2024-01-10 10,18,21.23,24.15,0.75,10,42.91,42.45,1,0,0,1,Sensor fault,
2024-01-10 11,18,11.33,28.28,0,10,42.23,39.69,1,0,0,1,Fan fault,
2024-01-10 12,18,9.1,29.48,0,10,41.24,39.74,1,0,0,1,Fan fault,
2024-01-10 13,18,8.97,29.04,0,10,40.58,39.75,1,0,0,1,Fan fault,
2024-01-10 14,18,9,29.96,0,10,40.18,39.86,1,0,0,1,Fan fault,
2024-01-10 15,18,9.11,29.75,0,10,39.97,39.69,1,0,0,1,Fan fault,
2024-01-10 16,18,9.23,29.58,0,10,40.18,39.77,1,0,0,1,Fan fault,
2024-01-10 17,18,9.14,28.71,0,10,40.45,39.76,1,0,0,1,Fan fault,
2024-01-10 18,18,8.83,29.47,0,10,40.2,39.8,1,0,0,1,Fan fault,
2024-01-10 19,18,13.22,27.32,0.4,10,39.94,39.73,1.17,0.17,0,1,Sensor fault,
2024-01-11 07,18,14.07,24.83,0.5,18.14,39.98,39.13,1,0,1,0,Sensor fault,
2024-01-11 11,18,21.38,23.52,1,10,41.17,38.97,1,0,1,0,Sensor fault,
2024-01-11 12,18,21.74,23.85,1,10,40.99,38.94,1,0,1,0,Sensor fault,
2024-01-11 13,18,21.8,23.95,1,10,41.01,38.9,1,0,1,0,Sensor fault,
2024-01-11 14,18,21.88,24.06,1,10,41.04,38.8,1,0,1,0,Sensor fault,
2024-01-11 16,18,10.28,27.98,0,10,40.88,38.55,1,0,1,0,Fan fault,
2024-01-11 17,18,9.67,28.41,0,10,40.72,38.45,1,0,1,0,Fan fault,
2024-01-11 18,18,9.61,28.6,0,10,40.86,38.32,1,0,1,0,Fan fault,
2024-01-11 19,18,9.35,29.19,0,10,38.08,38.12,1,0,0.75,0.25,Fan fault,
2024-01-12 07,18,14.99,22.35,0.5,10,40.94,35.37,1,0,0,1,Sensor fault,
2024-01-12 11,18,11.05,26.11,0,10,40.98,39.48,1,0,0,1,Fan fault,
2024-01-12 12,18,9.74,28.21,0,10,40.87,39.41,1,0,0,1,Fan fault,
2024-01-12 13,18,9.64,27.83,0,10,40.88,39.31,1,0,0,1,Fan fault,
2024-01-12 14,18,9.5,29.82,0,10,40.83,39.16,1,0,0,1,Fan fault,
2024-01-12 15,18,9.63,29.26,0,10,40.73,38.96,1,0,0,1,Fan fault,
2024-01-12 16,18,9.5,28.89,0,10,40.9,39.41,1,0,0,1,Fan fault,
2024-01-12 17,18,9.42,29.17,0,10,40.99,39.92,1,0,0,1,Fan fault,
2024-01-12 18,18,9.28,29.29,0,10,40.98,39.66,1,0,0,1,Fan fault,
2024-01-12 19,18,9.24,27.6,0,10,38.25,39.47,1,0,0,1,Fan fault,
2024-01-13 07,18,9.66,18.7,0,10,23.46,25.36,1,0,0,1,Fan fault,
2024-01-13 08,18,9.72,18.42,0,10,22.93,24.71,1,0,0,1,Fan fault,
2024-01-13 09,18,10.03,18.13,0,10,25.55,24.96,1,0,0,1,Fan fault,
2024-01-13 10,18,10.38,19.11,0,10,41.85,32.27,1,0,0,1,Fan fault,
2024-01-13 11,18,10.49,21.62,0,10,39.42,34.06,1,0,0,1,Fan fault,
2024-01-13 12,18,10.45,22.31,0,10,37.39,34.83,1,0,0,1,Fan fault,
2024-01-13 13,18,10.59,22.71,0,10,35.77,35.04,1,0,0,1,Fan fault,
2024-01-13 14,18,10.66,22.62,0,10,34.38,34.92,1,0,0,1,Fan fault,
2024-01-13 15,18,10.54,22.2,0,10,33.11,34.55,1,0,0,1,Fan fault,
2024-01-13 16,18,10.49,21.81,0,10,32.01,33.83,1,0,0,1,Fan fault,
2024-01-13 17,18,10.4,21.42,0,10,30.95,32.9,1,0,0,1,Fan fault,
2024-01-13 18,18,10.12,20.95,0,10,29.96,31.9,1,0,0,1,Fan fault,
2024-01-13 19,18,9.97,20.58,0,10,29.06,30.91,1,0,0,1,Fan fault,
2024-01-14 07,18,8.6,17.56,0,10,21.33,22.72,1,0,0,1,Fan fault,
2024-01-14 08,18,8.66,17.26,0,10,20.91,22.25,1,0,0,1,Fan fault,
2024-01-14 09,18,8.92,17.01,0,10,20.48,21.78,1,0,0,1,Fan fault,
2024-01-14 10,18,9.24,16.85,0,10,20.14,21.35,1,0,0,1,Fan fault,
2024-01-14 11,18,9.46,16.63,0,10,19.82,20.92,1,0,0,1,Fan fault,
2024-01-14 12,18,9.56,16.45,0,10,19.85,20.55,1,0,0,1,Fan fault,
2024-01-14 13,18,9.59,16.55,0,10,19.84,20.28,1,0,0,1,Fan fault,
2024-01-14 14,18,9.49,16.49,0,10,19.78,20.12,1,0,0,1,Fan fault,
2024-01-14 15,18,9.57,16.49,0,10,19.91,19.97,1,0,0,1,Fan fault,
2024-01-14 16,18,9.59,16.53,0,10,19.9,19.87,1,0,0,1,Fan fault,
2024-01-14 17,18,9.5,16.48,0,10,19.73,19.78,1,0,0,1,Fan fault,
2024-01-14 18,18,9.56,16.43,0,10,19.76,19.69,1,0,0,1,Fan fault,
2024-01-14 19,18,9.59,16.4,0,10,19.72,19.61,1,0,0,1,Fan fault,
2024-01-15 05,18,13.73,21.35,0.5,11.35,40.4,34.46,1,0,0,1,Sensor fault,
2024-01-15 10,18,21.41,23.74,1,10,47,44.75,2,0,1,1,Sensor fault,
2024-01-15 12,18,9.58,29.15,0,10,40.72,43.86,1,0,0,1,Fan fault,
2024-01-15 13,18,8.27,30.35,0,10,42.66,42.6,1.25,0,0.25,1,Fan fault,
2024-01-15 14,18,8.18,31.39,0,10,44.97,42.83,2,0,1,1,Fan fault,
2024-01-15 15,18,8.27,31.6,0,10,44.74,43.48,2,0,1,1,Fan fault,
2024-01-15 16,18,8.31,31.64,0,10,44.73,43.2,2,0,1,1,Fan fault,
2024-01-15 17,18,8.42,30.44,0,10,42.81,43.07,1.5,0,0.5,1,Fan fault,
2024-01-15 18,18,8.2,28.66,0,10,41.08,42.32,1,0,0,1,Fan fault,
2024-01-15 19,18,8.4,26.69,0,10,38.01,41.5,1,0,0,1,Fan fault,
2024-01-16 07,18,12.1,21.59,0.5,12.01,38.77,32.92,1,0,0,1,Sensor fault,
2024-01-16 09,18,21.39,22.66,1,10,41.24,38,1,0,0,1,Sensor fault,
2024-01-16 10,18,22,23.26,1,10,41.28,38.25,1,0,0,1,Sensor fault,
2024-01-16 12,18,10.56,27.41,0,10,41.17,38.94,1,0,0,1,Fan fault,
2024-01-16 13,18,8.95,28.76,0,10,41.05,39.76,1,0,0,1,Fan fault,
2024-01-16 14,18,8.8,28.12,0,10,41.08,39.68,1,0,0,1,Fan fault,
2024-01-16 15,18,9.09,23.83,0,10,40.99,39.58,1,0,0,1,Fan fault,
2024-01-16 16,18,9.1,24.13,0,10,41.09,39.54,1,0,0,1,Fan fault,
2024-01-16 17,18,8.89,28.09,0,10,41.19,39.5,0.71,0,0,0.71,Fan fault,
2024-01-16 18,18,8.4,28.73,0,10,40.97,39.4,1,0,0,1,Fan fault,
2024-01-16 19,18,8.17,27.35,0,10,38.7,39.36,1,0,0,1,Fan fault,
2024-01-17 07,18,13.08,19.92,0.5,10,38.86,32.36,1,0,0,1,Sensor fault,
2024-01-17 09,18,21.45,23.22,1,10,41.28,38.24,1,0,0,1,Sensor fault,
2024-01-17 10,18,21.81,23.53,1,10,41.22,39.05,1,0,0,1,Sensor fault,
2024-01-17 12,18,9.43,29.18,0,10,41.04,38.83,1,0,0,1,Fan fault,
2024-01-17 13,18,8.58,29.8,0,10,40.95,39.32,1,0,0,1,Fan fault,
2024-01-17 14,18,8.31,30.2,0,10,41.05,39.57,1,0,0,1,Fan fault,
2024-01-17 15,18,8.38,30.49,0,10,41.1,39.56,1,0,0,1,Fan fault,
2024-01-17 16,18,8.4,30.22,0,10,41.08,39.57,1,0,0,1,Fan fault,
2024-01-17 17,18,8.36,29.08,0,10,40.96,39.52,1,0,0,1,Fan fault,
2024-01-17 18,18,8.22,28.29,0,10,41,39.49,1,0,0,1,Fan fault,
2024-01-17 19,18,8.37,29,0,10,37.64,39.2,1,0,0,1,Fan fault,
2024-01-18 06,18,8.96,17.19,0.25,10,33.54,27.38,1,0,0,1,Sensor fault,
2024-01-18 09,18,21.76,23.82,1,10,41.29,38.61,1,0,0,1,Sensor fault,
2024-01-18 10,18,22.18,24.11,1,10,41.19,39.04,1,0,0,1,Sensor fault,
2024-01-18 11,18,22.65,24.44,1,10,41.17,39.3,1,0,0,1,Sensor fault,
2024-01-18 13,18,22.97,24.92,0.75,10,40.93,39.26,1,0,0,1,Sensor fault,
2024-01-18 14,18,13.96,28.71,0,10,40.94,40.06,1.2,0.33,0.33,0.54,Fan fault,
2024-01-18 15,18,10.18,29.99,0,10,40.81,41.65,1,0,1,0,Fan fault,
2024-01-18 16,18,9.58,30.25,0,10,40.7,41.41,1.29,0.29,1,0,Fan fault,
2024-01-18 17,18,9.38,28.95,0,10,40.62,39.55,0.91,0.2,0.71,0,Fan fault,
2024-01-18 18,18,9.28,27.41,0,10,40.57,32.15,1,0,1,0,Fan fault,
2024-01-18 19,18,8.87,25.78,0,10,40.15,32.53,0.91,0.2,0.71,0,Fan fault,
2024-01-19 07,18,14.17,20.93,0.6,10.35,39.38,27.44,1,0,1,0,Sensor fault,
2024-01-19 10,18,21.61,23.9,1,10,41.01,29.67,1,0,1,0,Sensor fault,
2024-01-19 11,18,22.09,24.34,1,10,40.94,29.97,1,0,1,0,Sensor fault,
2024-01-19 12,18,21.6,24.11,1,10,41.01,30.23,1,0,1,0,Sensor fault,
2024-01-19 14,18,10.78,30.21,0,10,40.79,30.98,1,0,0.75,0.25,Fan fault,
2024-01-19 15,18,9.64,29.59,0,10,40.9,37.76,1,0,0,1,Fan fault,
2024-01-19 16,18,9.34,28.63,0,10,40.81,40.52,1,0,0,1,Fan fault,
2024-01-19 17,18,9.23,28.48,0,10,40.93,40.43,1,0,0,1,Fan fault,
2024-01-19 18,18,9.16,28.01,0,10,40.86,40.24,1,0,0,1,Fan fault,
2024-01-19 19,18,8.93,25.95,0,10,38.34,40.01,1,0,0,1,Fan fault,
2024-01-20 07,18,9.94,18.33,0,10,24.5,26.3,1,0,0,1,Fan fault,
2024-01-20 08,18,9.98,18.16,0,10,23.96,25.65,1,0,0,1,Fan fault,
2024-01-20 09,18,9.92,18.03,0,10,23.43,25.02,1,0,0,1,Fan fault,
2024-01-20 10,18,9.76,17.96,0,10,22.92,24.45,1,0,0,1,Fan fault,
2024-01-20 11,18,9.81,17.71,0,10,22.45,23.95,1,0,0,1,Fan fault,
2024-01-20 12,18,9.99,17.5,0,10,22.03,23.46,1,0,0,1,Fan fault,
2024-01-20 13,18,10.08,17.34,0,10,21.67,23.02,1,0,0,1,Fan fault,
2024-01-20 14,18,10.06,16.91,0,10,21.29,22.55,0.85,0,0.25,0.6,Fan fault,
2024-01-20 15,18,9.83,16.68,0,10,20.97,22.15,1,0,1,0,Fan fault,
2024-01-20 16,18,9.62,16.6,0,10,20.64,21.76,1,0,1,0,Fan fault,
2024-01-20 17,18,9.49,16.39,0,10,20.37,21.43,1.5,0,1,0.5,Fan fault,
2024-01-20 18,18,9.34,16.25,0,10,20.11,21.1,2,0,1,1,Fan fault,
2024-01-20 19,18,9.61,16.17,0,10,19.86,20.81,2,0,1,1,Fan fault,
2024-01-21 07,18,9.14,15.84,0,10,19.83,19.3,1,0,1,0,Fan fault,
2024-01-21 08,18,9.2,15.91,0,10,19.86,19.25,1,0,1,0,Fan fault,
2024-01-21 09,18,9.3,16,0,10,19.82,19.19,1,0,1,0,Fan fault,
2024-01-21 10,18,9.51,16.01,0,10,19.83,19.14,1,0,1,0,Fan fault,
2024-01-21 11,18,9.3,15.98,0,10,19.77,19.09,1,0,1,0,Fan fault,
2024-01-21 12,18,9.26,15.94,0,10,19.84,19.04,1,0,1,0,Fan fault,
2024-01-21 13,18,9.21,15.88,0,10,19.94,18.99,1,0,1,0,Fan fault,
2024-01-21 14,18,9.24,15.96,0,10,19.9,18.96,1,0,0.75,0.25,Fan fault,
2024-01-21 15,18,9.31,15.98,0,10,19.77,18.95,1,0,0,1,Fan fault,
2024-01-21 16,18,9.52,16,0,10,19.79,19.93,1,0,0,1,Fan fault,
2024-01-21 17,18,9.43,16.01,0,10,19.83,20.01,1,0,0,1,Fan fault,
2024-01-21 18,18,9.42,15.97,0,10,19.77,19.96,1,0,0,1,Fan fault,
2024-01-21 19,18,9.61,15.96,0,10,19.87,19.92,1,0,0,1,Fan fault,
2024-01-22 07,18,11.54,18.47,0.5,10,41.29,30.16,2,0,1,1,Sensor fault,
2024-01-22 17,20,16.87,26.63,0.5,10,53.63,49.99,1,0,0,1,Sensor fault,
2024-01-22 18,20,6.97,30.31,0,10,52.74,49.82,1,0,0,1,Fan fault,
2024-01-22 19,20,4.84,30.15,0,10,51.77,46.13,1,0,0,1,Fan fault,
2024-01-23 07,20,13.52,28.89,0.6,50.88,37.62,47.54,1,0,0,1,Sensor fault,
2024-01-23 14,20,7.18,30.05,0,10,53.19,49.93,1,0,0,1,Fan fault,
2024-01-23 15,20,5.98,29.12,0,48.57,51.7,49.88,1.5,0,0.5,1,Fan fault,
2024-01-23 16,20,5.68,26.78,0,100,50.54,49.46,2,0,1,1,Fan fault,
2024-01-23 17,20,5.46,31.67,0,100,50.38,49.5,1.8,0,0.8,1,Fan fault,
2024-01-23 18,20,9.75,28.16,0,100,50.18,49.29,1.75,0,0.75,1,Fan fault,
2024-01-23 19,20,9.82,25.21,0,21.25,51.4,46.41,1,0,0,1,Fan fault,
2024-01-24 06,20,11.98,23.25,0.25,18.14,44.99,45.9,2,0,1,1,Sensor fault,
2024-01-24 12,20,23.02,24.45,1,10,50.84,49.66,2,0,1,1,Sensor fault,
2024-01-24 14,20,23.05,24.59,1,10,50.78,49.69,2,0,1,1,Sensor fault,
2024-01-24 17,20,10.42,27.38,0,10,41.44,40.11,2,0,1,1,Fan fault,
2024-01-24 18,20,6.53,28.37,0,10,40.42,39.76,2,0,1,1,Fan fault,
2024-01-24 19,20,5.72,27.88,0,10,38,36.68,2,0,1,1,Fan fault,
2024-01-25 07,20,11.79,22.25,0.5,18.14,49.57,43.76,1.3,0,0.5,0.8,Sensor fault,
2024-01-25 11,19,22.81,23.72,1,10,48.34,44.95,1,0,0,1,Sensor fault,
2024-01-25 12,19,22.83,24.05,1,10,47.32,44.82,1,0,0,1,Sensor fault,
2024-01-25 13,19,23.01,24.17,1,10,46.58,44.99,1,0,0,1,Sensor fault,
2024-01-25 14,19,22.37,23.85,1,10,46.03,44.9,1,0,0,1,Sensor fault,
2024-01-25 16,19,9.78,23.65,0,10,43.26,34.66,1,0,0,1,Fan fault,
2024-01-25 17,19,7.83,23.36,0,10,39.83,34.88,1,0,0,1,Fan fault,
2024-01-25 18,19,6.96,25.81,0,10,38.18,34.76,1,0,0,1,Fan fault,
2024-01-25 19,19,6.72,24.7,0,10,37.24,33.66,1,0,0,1,Fan fault,
2024-01-26 07,19,10.31,18.6,0.25,10,30.28,38.58,1,0,0,1,Sensor fault,
2024-01-26 09,19,22.18,23.02,1,10,40.63,39.64,2,0,1,1,Sensor fault,
2024-01-26 10,19,22.65,23.52,1,10,40.84,39.75,2,0,1,1,Sensor fault,
2024-01-26 11,19,23.08,23.89,1,10,40.74,39.69,2,0,1,1,Sensor fault,
2024-01-26 12,19,23.49,24.29,1,10,40.69,39.8,2,0,1,1,Sensor fault,
2024-01-26 13,19,23.43,24.37,1,10,40.66,39.83,2,0,1,1,Sensor fault,
2024-01-26 14,19,23.18,24.27,1,10,40.74,39.92,2,0,1,1,Sensor fault,
2024-01-26 15,19,22.88,24.13,1,10,40.58,39.85,2,0,1,1,Sensor fault,
2024-01-26 16,19,22.92,24.11,0.75,10,40.7,39.81,1.75,0,0.75,1,Sensor fault,
2024-01-26 17,19,13.89,22.38,0,10,39.29,32.95,1,0,0,1,Fan fault,
2024-01-26 18,19,8.97,19.37,0,10,35.85,29.65,1,0,0,1,Fan fault,
2024-01-26 19,19,8.09,18.13,0,10,33.58,26.57,1,0,0,1,Fan fault,
2024-01-27 07,19,7.42,15.35,0,10,20.34,18.96,1,0,0,1,Fan fault,
2024-01-27 08,19,7.53,15.33,0,10,20.21,19.07,1,0,0,1,Fan fault,
2024-01-27 09,19,7.69,15.43,0,10,20.08,19.18,1,0,0,1,Fan fault,
2024-01-27 10,19,7.78,15.45,0,10,19.95,19.19,1,0,0,1,Fan fault,
2024-01-27 11,19,8.05,15.41,0,10,19.82,19.3,1,0,0,1,Fan fault,
2024-01-27 12,19,8.51,15.52,0,10,19.73,19.12,1,0,0,1,Fan fault,
2024-01-27 13,19,8.68,15.6,0,10,19.68,19.22,1,0,0,1,Fan fault,
2024-01-27 14,19,9.19,15.65,0,10,19.68,19.25,1,0,0,1,Fan fault,
2024-01-27 15,19,9.26,15.61,0,10,19.68,19.16,1,0,0,1,Fan fault,
2024-01-27 16,19,9.18,15.39,0,10,19.64,19.23,1,0,0,1,Fan fault,
2024-01-27 17,19,9.49,15.29,0,10,20.3,19.19,1,0,0,1,Fan fault,
2024-01-27 18,19,9.13,15.43,0,10,21,19.27,1,0,0,1,Fan fault,
2024-01-27 19,19,8.67,15.53,0,10,20.72,19.23,1,0,0,1,Fan fault,
2024-01-28 07,19,6.73,15.27,0,10,19.57,19.4,1,0,0,1,Fan fault,
2024-01-28 08,19,6.75,15.25,0,10,20.69,19.33,1,0,0,1,Fan fault,
2024-01-28 09,19,7.01,15.24,0,10,20.84,19.28,1,0,0,1,Fan fault,
2024-01-28 10,19,7.5,15.26,0,10,20.65,19.29,1,0,0,1,Fan fault,
2024-01-28 11,19,7.94,15.29,0,10,20.49,19.26,1,0,0,1,Fan fault,
2024-01-28 12,19,8.29,15.39,0,10,20.34,19.28,1,0,0,1,Fan fault,
2024-01-28 13,19,8.55,15.4,0,10,20.22,19.23,1,0,0,1,Fan fault,
2024-01-28 14,19,8.84,15.45,0,10,20.09,19.28,1,0,0,1,Fan fault,
2024-01-28 15,19,8.93,15.44,0,10,19.99,19.28,1,0,0,1,Fan fault,
2024-01-28 16,19,8.73,15.45,0,10,19.88,19.24,1,0,0,1,Fan fault,
2024-01-28 17,19,8.67,15.43,0,10,19.78,19.18,1,0,0,1,Fan fault,
2024-01-28 18,19,8.51,15.4,0,10,19.71,19.26,1,0,0,1,Fan fault,
2024-01-28 19,19,8.35,15.3,0,10,19.69,19.34,1,0,0,1,Fan fault,
2024-01-29 07,19,13.56,23.66,0.5,23.71,33.79,43.22,1,0,0,1,Sensor fault,
2024-01-29 12,19,23.22,27.81,1,10,47.1,50.09,1,0,0,1,Sensor fault,
2024-01-29 13,19,22.8,28.26,0.8,10,47.78,49.95,1,0,0,1,Sensor fault,
2024-01-29 15,19,12.94,27.06,0,10,49.02,49.39,1,0,0,1,Fan fault,
2024-01-29 16,19,12.44,25.6,0,10,49.12,49.24,1,0,0,1,Fan fault,
2024-01-29 17,19,10.87,26.3,0,10,49.43,49.53,1,0,0,1,Fan fault,
2024-01-29 18,19,9.16,24.61,0,10,49.26,49.66,1,0,0,1,Fan fault,
2024-01-29 19,19,8.64,22.63,0,10,49.05,44.23,1,0,0,1,Fan fault,
2024-01-30 06,19,9.99,23.3,0.25,26.29,36.82,39.75,1,0,0,1,Sensor fault,
2024-01-30 11,19,22.06,24.81,1,10,39.37,39.8,1,0,0,1,Sensor fault,
2024-01-30 12,19,22.42,25.42,1,10,39.44,39.87,1,0,0,1,Sensor fault,
2024-01-30 13,19,22.37,25.62,0.75,10,39.44,39.92,1,0,0,1,Sensor fault,
2024-01-30 14,19,15.92,23.04,0,10,39.95,39.76,1,0,0,1,Fan fault,
2024-01-30 15,19,11.51,21.44,0,10,40.33,39.65,1,0,0,1,Fan fault,
2024-01-30 16,19,10.63,21.89,0,10,40.1,39.87,1,0,0,1,Fan fault,
2024-01-30 17,19,9.93,23.16,0,10,39.84,39.82,1,0,0,1,Fan fault,
2024-01-30 18,19,9.57,21.39,0,10,39.73,39.93,1,0,0,1,Fan fault,
2024-01-30 19,19,9.06,22.22,0,10,39.61,36.84,1,0,0,1,Fan fault,
2024-01-31 07,19,13.21,22.05,0.5,18.14,32.7,37.32,1,0,0,1,Sensor fault,
2024-01-31 10,19,22.38,26.02,1,10,42.13,44.6,1,0,0,1,Sensor fault,
2024-01-31 11,19,24.07,29.15,1,10,48.31,50.21,1,0,0,1,Sensor fault,
2024-01-31 12,19,24.55,29.72,1,10,49.31,49.71,1,0,0,1,Sensor fault,
2024-01-31 13,19,24.51,29.81,0.75,10,49.58,49.82,1,0,0,1,Sensor fault,
2024-01-31 15,19,14.06,23.39,0,10,43.87,39.78,1,0,0,1,Fan fault,
2024-01-31 16,19,12.58,22.16,0,10,42.33,39.82,1,0,0,1,Fan fault,
2024-01-31 17,19,11.94,21.71,0,10,41.51,39.76,1,0,0,1,Fan fault,
2024-01-31 18,19,11.17,21.06,0,10,40.94,39.26,1,0,0,1,Fan fault,
2024-01-31 19,19,10.61,22.43,0,10,40.4,36.32,1,0,0,1,Fan fault,
2024-01-01 07,18,11.97,13.15,0,10,43.04,42.27,2,1,0,1,Fan fault,
2024-01-01 08,18,11.96,13.13,0,10,42.99,42.28,2,1,0,1,Fan fault,
2024-01-01 09,18,13.17,13.05,0,10,42.73,42.24,2,1,0,1,Fan fault,
2024-01-01 10,18,14.94,13.04,0,10,42.47,42.36,2,1,0,1,Fan fault,
2024-01-01 11,18,14.33,13.04,0,10,42.42,42.28,2,1,0,1,Fan fault,
2024-01-01 12,18,12.71,13.16,0,10,43.02,42.32,2,1,0,1,Fan fault,
2024-01-01 13,18,12.92,13.29,0,10,42.94,42.38,2,1,0,1,Fan fault,
2024-01-01 14,18,13.15,13.39,0,10,42.65,42.41,2,1,0,1,Fan fault,
2024-01-01 15,18,13.12,13.44,0,10,42.49,42.34,2,1,0,1,Fan fault,
2024-01-01 16,18,13.16,13.53,0,10,42.44,42.26,2,1,0,1,Fan fault,
2024-01-01 17,18,13.17,13.63,0,10,43.1,42.3,2,1,0,1,Fan fault,
2024-01-01 18,18,13.13,13.72,0,10,43.08,42.31,2,1,0,1,Fan fault,
2024-01-01 19,18,12.98,13.72,0,10,42.79,42.36,2,1,0,1,Fan fault,
2024-01-07 11,18,21.12,20.93,1,10,35.87,33.63,2,0,1,1,Sensor fault,
2024-01-07 12,18,21.35,21.2,1,10,42.46,38.13,2,0,1,1,Sensor fault,
2024-01-07 13,18,21.48,21.36,1,10,40.84,34.46,2,0,1,1,Sensor fault,
2024-01-07 14,18,21.19,21.19,1,10,36.21,32.13,2,0,1,1,Sensor fault,
2024-01-07 15,18,21.11,21.12,1,10,43.07,42.35,2,0,1,1,Sensor fault,
2024-01-07 16,18,21.05,21.17,1,10,43.04,42.84,2,0,1,1,Sensor fault,
2024-01-07 17,18,21.06,21.17,1,10,42.74,42.77,2,0,1,1,Sensor fault,
2024-01-07 18,18,21.01,21.08,1,10,43.04,42.7,2,0,1,1,Sensor fault,
2024-01-07 23,18,21.05,20.96,1,10,43.3,42.78,2,0,1,1,Sensor fault,
2024-01-08 00,18,21.03,20.88,1,10,43.28,42.76,2,0,1,1,Sensor fault,
2024-01-08 01,18,21.02,20.89,1,10,43.24,42.8,2,0,1,1,Sensor fault,
2024-01-08 02,18,21.01,20.78,1,10,43.23,42.8,2,0,1,1,Sensor fault,
2024-01-08 03,18,21.02,20.78,1,10,43.18,42.8,2,0,1,1,Sensor fault,
2024-01-08 04,18,21.02,20.77,1,10,43.19,42.79,2,0,1,1,Sensor fault,
2024-01-08 05,18,21.04,20.78,1,10,43.14,42.86,2,0,1,1,Sensor fault,
2024-01-08 11,18,21.4,20.66,0.6,10,49.84,46.53,1,0,0,1,Sensor fault,
2024-01-08 22,18,21.49,20.88,0.5,10,43.05,42.6,1,0.25,0,0.75,Sensor fault,
2024-01-09 09,18,21.03,20.87,1,10,42.78,42.75,1,1,0,0,Sensor fault,
2024-01-09 10,18,21.11,20.96,1,10,42.8,42.86,1,1,0,0,Sensor fault,
2024-01-09 11,18,21.12,21.02,1,10,42.85,42.73,1,1,0,0,Sensor fault,
2024-01-09 12,18,21.07,20.92,1,10,42.81,42.76,1,1,0,0,Sensor fault,
2024-01-09 13,18,21.1,20.96,1,10,42.89,42.84,1,1,0,0,Sensor fault,
2024-01-09 14,18,21.16,21.01,1,10,42.88,42.7,1,1,0,0,Sensor fault,
2024-01-09 15,18,21.2,21.08,1,10,42.9,42.96,1,1,0,0,Sensor fault,
2024-01-09 16,18,21.3,21.09,1,10,42.92,42.84,1,1,0,0,Sensor fault,
2024-01-09 17,18,21.43,21.2,1,10,42.9,42.74,1,1,0,0,Sensor fault,
2024-01-09 18,18,21.13,21.04,1,10,42.88,42.74,1,1,0,0,Sensor fault,
2024-01-09 19,18,21.04,20.9,0.6,10,42.82,42.62,1,1,0,0,Sensor fault,
2024-01-12 19,18,14.15,11.55,0,10,38.25,39.47,1,0,0,1,Fan fault,
2024-01-13 07,18,12.14,13.15,0,10,23.46,25.36,1,0,0,1,Fan fault,
2024-01-13 08,18,12.09,13.13,0,10,22.93,24.71,1,0,0,1,Fan fault,
2024-01-13 09,18,12.43,13.25,0,10,25.55,24.96,1,0,0,1,Fan fault,
2024-01-13 10,18,12.85,13.49,0,10,41.85,32.27,1,0,0,1,Fan fault,
2024-01-13 11,18,13.85,13.74,0,10,39.42,34.06,1,0,0,1,Fan fault,
2024-01-13 12,18,14.57,13.87,0,10,37.39,34.83,1,0,0,1,Fan fault,
2024-01-13 13,18,14.59,13.9,0,10,35.77,35.04,1,0,0,1,Fan fault,
2024-01-13 14,18,14.08,13.84,0,10,34.38,34.92,1,0,0,1,Fan fault,
2024-01-13 15,18,13.43,13.82,0,10,33.11,34.55,1,0,0,1,Fan fault,
2024-01-13 16,18,13.15,13.72,0,10,32.01,33.83,1,0,0,1,Fan fault,
2024-01-13 17,18,13.33,13.63,0,10,30.95,32.9,1,0,0,1,Fan fault,
2024-01-13 18,18,14.31,13.66,0,10,29.96,31.9,1,0,0,1,Fan fault,
2024-01-13 19,18,14.57,13.58,0,10,29.06,30.91,1,0,0,1,Fan fault,
2024-01-14 07,18,14.84,13,0,10,21.33,22.72,1,0,0,1,Fan fault,
2024-01-14 08,18,14.77,13.11,0,10,20.91,22.25,1,0,0,1,Fan fault,
2024-01-14 09,18,14.41,13.33,0,10,20.48,21.78,1,0,0,1,Fan fault,
2024-01-14 10,18,13.9,13.52,0,10,20.14,21.35,1,0,0,1,Fan fault,
2024-01-14 11,18,13.04,13.71,0,10,19.82,20.92,1,0,0,1,Fan fault,
2024-01-14 12,18,12.94,13.87,0,10,19.85,20.55,1,0,0,1,Fan fault,
2024-01-14 13,18,13.52,14.16,0,10,19.84,20.28,1,0,0,1,Fan fault,
2024-01-14 14,18,13.59,14.33,0,10,19.78,20.12,1,0,0,1,Fan fault,
2024-01-14 15,18,13.53,14.47,0,10,19.91,19.97,1,0,0,1,Fan fault,
2024-01-14 16,18,13.32,14.64,0,10,19.9,19.87,1,0,0,1,Fan fault,
2024-01-14 17,18,13.33,14.72,0,10,19.73,19.78,1,0,0,1,Fan fault,
2024-01-14 18,18,13.44,14.76,0,10,19.76,19.69,1,0,0,1,Fan fault,
2024-01-14 19,18,13.73,14.83,0,10,19.72,19.61,1,0,0,1,Fan fault,
2024-01-15 13,18,14.29,12.8,0,10,42.66,42.6,1.25,0,0.25,1,Fan fault,
2024-01-15 14,18,14.64,11.75,0,10,44.97,42.83,2,0,1,1,Fan fault,
2024-01-15 15,18,14.42,11.26,0,10,44.74,43.48,2,0,1,1,Fan fault,
2024-01-15 19,18,14.41,11.14,0,10,38.01,41.5,1,0,0,1,Fan fault,
2024-01-16 18,18,14.38,10.95,0,10,40.97,39.4,1,0,0,1,Fan fault,
2024-01-16 19,18,12.87,10.99,0,10,38.7,39.36,1,0,0,1,Fan fault,
2024-01-17 07,18,14.87,14.19,0.5,10,38.86,32.36,1,0,0,1,Sensor fault,
2024-01-17 13,18,14.83,12.62,0,10,40.95,39.32,1,0,0,1,Fan fault,
2024-01-17 14,18,14.61,11.53,0,10,41.05,39.57,1,0,0,1,Fan fault,
2024-01-17 15,18,14.15,11.11,0,10,41.1,39.56,1,0,0,1,Fan fault,
2024-01-17 16,18,14.26,10.86,0,10,41.08,39.57,1,0,0,1,Fan fault,
2024-01-17 17,18,14.19,10.78,0,10,40.96,39.52,1,0,0,1,Fan fault,
2024-01-17 18,18,13.08,10.81,0,10,41,39.49,1,0,0,1,Fan fault,
2024-01-17 19,18,13.33,10.9,0,10,37.64,39.2,1,0,0,1,Fan fault,
2024-01-18 06,18,10.95,11.45,0.25,10,33.54,27.38,1,0,0,1,Sensor fault,
2024-01-18 11,18,21.56,20.74,1,10,41.17,39.3,1,0,0,1,Sensor fault,
2024-01-18 13,18,21.76,21.19,0.75,10,40.93,39.26,1,0,0,1,Sensor fault,
2024-01-18 16,18,13.05,12.42,0,10,40.7,41.41,1.29,0.29,1,0,Fan fault,
2024-01-18 17,18,12.14,11.57,0,10,40.62,39.55,0.91,0.2,0.71,0,Fan fault,
2024-01-18 18,18,14.17,11.19,0,10,40.57,32.15,1,0,1,0,Fan fault,
2024-01-18 19,18,12.49,10.86,0,10,40.15,32.53,0.91,0.2,0.71,0,Fan fault,
2024-01-19 10,18,21.09,20.74,1,10,41.01,29.67,1,0,1,0,Sensor fault,
2024-01-19 11,18,21.3,21.03,1,10,40.94,29.97,1,0,1,0,Sensor fault,
2024-01-19 12,18,21.26,21.01,1,10,41.01,30.23,1,0,1,0,Sensor fault,
2024-01-19 14,18,14.47,15.62,0,10,40.79,30.98,1,0,0.75,0.25,Fan fault,
2024-01-19 15,18,12.11,12.89,0,10,40.9,37.76,1,0,0,1,Fan fault,
2024-01-19 16,18,12.31,11.78,0,10,40.81,40.52,1,0,0,1,Fan fault,
2024-01-19 17,18,11.95,11.16,0,10,40.93,40.43,1,0,0,1,Fan fault,
2024-01-19 18,18,10.56,10.98,0,10,40.86,40.24,1,0,0,1,Fan fault,
2024-01-19 19,18,10.3,10.84,0,10,38.34,40.01,1,0,0,1,Fan fault,
2024-01-20 07,18,12.34,12.38,0,10,24.5,26.3,1,0,0,1,Fan fault,
2024-01-20 08,18,12.64,12.43,0,10,23.96,25.65,1,0,0,1,Fan fault,
2024-01-20 09,18,12.62,12.41,0,10,23.43,25.02,1,0,0,1,Fan fault,
2024-01-20 10,18,12.42,12.4,0,10,22.92,24.45,1,0,0,1,Fan fault,
2024-01-20 11,18,12.55,12.5,0,10,22.45,23.95,1,0,0,1,Fan fault,
2024-01-20 12,18,13.05,12.71,0,10,22.03,23.46,1,0,0,1,Fan fault,
2024-01-20 13,18,13.47,12.86,0,10,21.67,23.02,1,0,0,1,Fan fault,
2024-01-20 15,18,14.52,13.23,0,10,20.97,22.15,1,0,1,0,Fan fault,
2024-01-20 16,18,14.04,13.12,0,10,20.64,21.76,1,0,1,0,Fan fault,
2024-01-20 17,18,14.43,13.21,0,10,20.37,21.43,1.5,0,1,0.5,Fan fault,
2024-01-20 18,18,14.41,13.28,0,10,20.11,21.1,2,0,1,1,Fan fault,
2024-01-20 19,18,13.74,13.15,0,10,19.86,20.81,2,0,1,1,Fan fault,
2024-01-21 07,18,11.6,12.09,0,10,19.83,19.3,1,0,1,0,Fan fault,
2024-01-21 08,18,11.51,12.06,0,10,19.86,19.25,1,0,1,0,Fan fault,
2024-01-21 09,18,11.41,12.11,0,10,19.82,19.19,1,0,1,0,Fan fault,
2024-01-21 10,18,11.41,12.12,0,10,19.83,19.14,1,0,1,0,Fan fault,
2024-01-21 11,18,11.4,12.1,0,10,19.77,19.09,1,0,1,0,Fan fault,
2024-01-21 12,18,11.5,12.09,0,10,19.84,19.04,1,0,1,0,Fan fault,
2024-01-21 13,18,11.57,12.15,0,10,19.94,18.99,1,0,1,0,Fan fault,
2024-01-21 14,18,11.63,12.2,0,10,19.9,18.96,1,0,0.75,0.25,Fan fault,
2024-01-21 15,18,11.58,12.17,0,10,19.77,18.95,1,0,0,1,Fan fault,
2024-01-21 16,18,11.6,12.22,0,10,19.79,19.93,1,0,0,1,Fan fault,
2024-01-21 17,18,11.51,12.19,0,10,19.83,20.01,1,0,0,1,Fan fault,
2024-01-21 18,18,11.53,12.17,0,10,19.77,19.96,1,0,0,1,Fan fault,
2024-01-21 19,18,11.52,12.18,0,10,19.87,19.92,1,0,0,1,Fan fault,
2024-01-22 18,20,14.51,14.51,0,10,52.74,49.82,1,0,0,1,Fan fault,
2024-01-22 19,20,12.65,12.82,0,10,51.77,46.13,1,0,0,1,Fan fault,
2024-01-23 07,20,16.68,14.45,0.6,44.16,37.62,47.54,1,0,0,1,Sensor fault,
2024-01-23 16,20,16.61,11.91,0,100,50.54,49.46,2,0,1,1,Fan fault,
2024-01-23 17,20,15.66,10.96,0,100,50.38,49.5,1.8,0,0.8,1,Fan fault,
2024-01-23 18,20,16.65,11.95,0,100,50.18,49.29,1.75,0,0.75,1,Fan fault,
2024-01-23 19,20,16.01,12.21,0,21.25,51.4,46.41,1,0,0,1,Fan fault,
2024-01-24 06,20,16.18,13.55,0.25,17.75,44.99,45.9,2,0,1,1,Sensor fault,
2024-01-24 17,20,16.78,16.6,0,10,41.44,40.11,2,0,1,1,Fan fault,
2024-01-24 18,20,14.39,13.37,0,10,40.42,39.76,2,0,1,1,Fan fault,
2024-01-24 19,20,14.04,12.1,0,10,38,36.68,2,0,1,1,Fan fault,
2024-01-25 07,20,15.53,13.4,0.5,16.19,49.57,43.76,1.3,0,0.5,0.8,Sensor fault,
2024-01-25 16,25,17.02,30.03,0,10,43.26,34.66,1,0,0,1,Fan fault,
2024-01-25 17,25,15.18,25.53,0,10,39.83,34.88,1,0,0,1,Fan fault,
2024-01-25 18,25,15.14,24.44,0,10,38.18,34.76,1,0,0,1,Fan fault,
2024-01-25 19,25,14.07,23.78,0,10,37.24,33.66,1,0,0,1,Fan fault,
2024-01-26 07,25,15.08,22.82,0.25,27.24,30.28,38.58,1,0,0,1,Sensor fault,
2024-01-26 17,25,21.25,28.76,0,11.51,39.29,32.95,1,0,0,1,Fan fault,
2024-01-26 18,25,19.14,25.63,0,10,35.85,29.65,1,0,0,1,Fan fault,
2024-01-26 19,25,15.31,23.46,0,10,33.58,26.57,1,0,0,1,Fan fault,
2024-01-27 07,25,11.62,15.23,0,10,20.34,18.96,1,0,0,1,Fan fault,
2024-01-27 08,25,11.48,15.13,0,10,20.21,19.07,1,0,0,1,Fan fault,
2024-01-27 09,25,11.69,15.13,0,10,20.08,19.18,1,0,0,1,Fan fault,
2024-01-27 10,25,12.23,15.35,0,10,19.95,19.19,1,0,0,1,Fan fault,
2024-01-27 11,25,12.35,15.21,0,10,19.82,19.3,1,0,0,1,Fan fault,
2024-01-27 12,25,12.05,15.37,0,10,19.73,19.12,1,0,0,1,Fan fault,
2024-01-27 13,25,11.57,15.42,0,10,19.68,19.22,1,0,0,1,Fan fault,
2024-01-27 14,25,11.3,15.46,0,10,19.68,19.25,1,0,0,1,Fan fault,
2024-01-27 15,25,11.19,15.09,0,10,19.68,19.16,1,0,0,1,Fan fault,
2024-01-27 16,25,11.19,15.05,0,10,19.64,19.23,1,0,0,1,Fan fault,
2024-01-27 17,25,13.09,15.03,0,10,20.3,19.19,1,0,0,1,Fan fault,
2024-01-27 18,25,13.21,15.02,0,10,21,19.27,1,0,0,1,Fan fault,
2024-01-27 19,25,12.58,15.11,0,10,20.72,19.23,1,0,0,1,Fan fault,
2024-01-28 07,25,13.31,15.13,0,10,19.57,19.4,1,0,0,1,Fan fault,
2024-01-28 08,25,13.26,15.15,0,10,20.69,19.33,1,0,0,1,Fan fault,
2024-01-28 09,25,13.04,15.14,0,10,20.84,19.28,1,0,0,1,Fan fault,
2024-01-28 10,25,12.56,15.26,0,10,20.65,19.29,1,0,0,1,Fan fault,
2024-01-28 11,25,12.28,15.18,0,10,20.49,19.26,1,0,0,1,Fan fault,
2024-01-28 12,25,11.77,15.39,0,10,20.34,19.28,1,0,0,1,Fan fault,
2024-01-28 13,25,11.52,15.43,0,10,20.22,19.23,1,0,0,1,Fan fault,
2024-01-28 14,25,11.46,15.46,0,10,20.09,19.28,1,0,0,1,Fan fault,
2024-01-28 15,25,11.23,15.46,0,10,19.99,19.28,1,0,0,1,Fan fault,
2024-01-28 16,25,11.13,15.54,0,10,19.88,19.24,1,0,0,1,Fan fault,
2024-01-28 17,25,11.12,15.51,0,10,19.78,19.18,1,0,0,1,Fan fault,
2024-01-28 18,25,11.73,15.55,0,10,19.71,19.26,1,0,0,1,Fan fault,
2024-01-28 19,25,12.19,15.58,0,10,19.69,19.34,1,0,0,1,Fan fault,
2024-01-29 07,25,17.4,25.17,0.5,32.71,33.79,43.22,1,0,0,1,Sensor fault,
2024-01-29 12,19,22.08,24.33,1,10,47.1,50.09,1,0,0,1,Sensor fault,
2024-01-29 13,19,22.06,24.87,0.8,10,47.78,49.95,1,0,0,1,Sensor fault,
2024-01-30 06,19,15.72,22.13,0.25,10,36.82,39.75,1,0,0,1,Sensor fault,
2024-01-30 11,19,22.42,23.57,1,10,39.37,39.8,1,0,0,1,Sensor fault,
2024-01-30 12,19,22.76,24.04,1,10,39.44,39.87,1,0,0,1,Sensor fault,
2024-01-30 13,19,22.65,24.14,0.75,10,39.44,39.92,1,0,0,1,Sensor fault,
2024-01-30 17,19,15.49,26.93,0,10,39.84,39.82,1,0,0,1,Fan fault,
2024-01-31 10,19,22.18,24.28,1,10,42.13,44.6,1,0,0,1,Sensor fault,
2024-01-31 11,19,22.89,25.91,1,10,48.31,50.21,1,0,0,1,Sensor fault,
2024-01-31 12,19,23.24,26.31,1,10,49.31,49.71,1,0,0,1,Sensor fault,
2024-01-31 13,19,23.43,26.51,0.75,10,49.58,49.82,1,0,0,1,Sensor fault,
2024-01-31 14,19,22.58,26.94,0,10,47.92,42.26,1,0,0,1,Fan fault,
2024-01-01 07,18,9.11,12.59,0,9.67,43.04,42.27,2,1,0,1,Fan fault,
2024-01-01 08,18,9.15,12.61,0,9.67,42.99,42.28,2,1,0,1,Fan fault,
2024-01-01 09,18,9.17,12.61,0,9.67,42.73,42.24,2,1,0,1,Fan fault,
2024-01-01 10,18,9.46,12.67,0,9.67,42.47,42.36,2,1,0,1,Fan fault,
2024-01-01 11,18,9.47,12.73,0,9.67,42.42,42.28,2,1,0,1,Fan fault,
2024-01-01 12,18,9.31,12.62,0,9.67,43.02,42.32,2,1,0,1,Fan fault,
2024-01-01 13,18,9.6,12.55,0,9.67,42.94,42.38,2,1,0,1,Fan fault,
2024-01-01 14,18,9.76,12.47,0,9.67,42.65,42.41,2,1,0,1,Fan fault,
2024-01-01 15,18,9.72,12.4,0,9.67,42.49,42.34,2,1,0,1,Fan fault,
2024-01-01 16,18,9.76,12.41,0,9.67,42.44,42.26,2,1,0,1,Fan fault,
2024-01-01 17,18,9.76,12.49,0,9.67,43.1,42.3,2,1,0,1,Fan fault,
2024-01-01 18,18,9.58,12.41,0,9.67,43.08,42.31,2,1,0,1,Fan fault,
2024-01-01 19,18,9.61,12.38,0,9.67,42.79,42.36,2,1,0,1,Fan fault,
2024-01-02 07,18,12.84,13.74,0.25,9.98,42.43,42.25,2,1,0,1,Sensor fault,
2024-01-02 09,18,21.62,20.53,1,10.75,42.88,42.72,2,1,0,1,Sensor fault,
2024-01-02 10,18,22.32,21.27,1,10.75,42.75,42.7,2,1,0,1,Sensor fault,
2024-01-02 11,18,22.8,21.7,1,10.75,42.69,42.71,2,1,0,1,Sensor fault,
2024-01-02 13,18,10.36,16.59,0,10.75,43.14,42.71,2,1,0,1,Fan fault,
2024-01-02 14,18,8.36,13.01,0,10.75,43.1,42.71,2,1,0,1,Fan fault,
2024-01-02 15,18,7.95,11.68,0,10.75,42.88,42.78,2,1,0,1,Fan fault,
2024-01-02 16,18,7.78,11.17,0,10.75,42.75,42.68,2,1,0,1,Fan fault,
2024-01-02 17,18,7.33,10.91,0,10.75,42.68,42.6,2,1,0,1,Fan fault,
2024-01-02 18,18,9.41,11.84,0,10.75,43.04,42.66,2,1,0,1,Fan fault,
2024-01-02 19,18,9.89,12.61,0,10.75,43.41,42.54,2,1,0,1,Fan fault,
2024-01-03 06,18,13.84,14.41,0.5,10.25,42.87,42.19,2,1,0,1,Sensor fault,
2024-01-03 07,18,21.69,20.38,1,9.58,42.64,42.63,2,1,0,1,Sensor fault,
2024-01-03 08,18,21.67,20.58,1,9.58,42.56,42.74,2,1,0,1,Sensor fault,
2024-01-03 10,18,21.51,20.37,1,9.58,43.12,42.87,2,1,0,1,Sensor fault,
2024-01-03 11,18,22.57,21.37,1,9.58,42.89,42.81,2,1,0,1,Sensor fault,
2024-01-03 12,18,22.66,21.57,1,9.58,42.61,40.84,1.54,0.6,0.38,0.56,Sensor fault,
2024-01-03 13,18,22.5,21.57,1,9.58,43.76,34.79,1.2,0,1,0.2,Sensor fault,
2024-01-03 14,18,21.28,20.39,1,9.58,44.01,35.5,1,0,1,0,Sensor fault,
2024-01-03 15,18,21.68,20.53,1,9.58,44.13,39.48,1,0,1,0,Sensor fault,
2024-01-03 16,18,22.86,21.54,1,9.58,44.11,41.17,1,0,1,0,Sensor fault,
2024-01-03 17,18,23,21.61,1,9.58,44.21,41.91,1,0,1,0,Sensor fault,
2024-01-03 18,18,21.97,20.84,1,9.58,44.16,42.25,1,0,1,0,Sensor fault,
2024-01-03 19,18,21.12,20.03,1,9.58,44.22,42.41,1,0,1,0,Sensor fault,
2024-01-04 00,18,14.89,15.71,0.5,9.7,38.41,35.43,2,0,1,1,Sensor fault,
2024-01-04 11,18,8.67,15.43,0,9.79,43.82,33.36,1,0,1,0,Fan fault,
2024-01-04 12,18,6.92,12.72,0,9.8,44.01,38.43,1,0,1,0,Fan fault,
2024-01-04 13,18,7.01,11.65,0,9.79,43.95,40.54,1,0,1,0,Fan fault,
2024-01-04 14,18,7.34,11.23,0,9.8,43.87,41.36,1,0,1,0,Fan fault,
2024-01-04 15,18,7.51,10.91,0,9.79,43.8,41.82,1,0,1,0,Fan fault,
2024-01-04 16,18,7.58,10.76,0,9.79,43.98,42.06,1,0,1,0,Fan fault,
2024-01-04 17,18,7.58,10.71,0,9.8,44.01,42.25,1,0,1,0,Fan fault,
2024-01-04 18,18,7.41,10.65,0,9.79,43.95,42.33,1,0,1,0,Fan fault,
2024-01-04 19,18,7.59,10.72,0,9.79,43.7,42.36,0.75,0,0.75,0,Fan fault,
2024-01-05 07,18,12.81,13.65,0.25,9.78,31.73,26.24,0.25,0,0.25,0,Sensor fault,
2024-01-05 10,18,10.29,16.15,0,9.74,43.96,40.6,1,0,1,0,Fan fault,
2024-01-05 11,18,9.01,13.01,0,9.74,43.83,41.46,1,0,1,0,Fan fault,
2024-01-05 12,18,9.03,11.24,0,9.74,43.76,41.89,1,0,1,0,Fan fault,
2024-01-05 13,18,9.21,10.64,0,9.74,43.83,42.1,1,0,1,0,Fan fault,
2024-01-05 14,18,9.63,10.65,0,9.74,43.57,42.18,1,0,1,0,Fan fault,
2024-01-05 15,18,9.72,10.7,0,9.74,43.82,42.2,1,0,1,0,Fan fault,
2024-01-05 16,18,9.05,10.56,0,9.74,44.04,42.35,1,0,1,0,Fan fault,
2024-01-05 17,18,8.66,10.32,0,9.74,43.77,42.47,1,0,1,0,Fan fault,
2024-01-05 18,18,8.33,10.43,0,9.74,43.83,42.52,1,0,1,0,Fan fault,
2024-01-05 19,18,8.21,10.7,0,9.74,43.99,42.55,1.25,0,1,0.25,Fan fault,
2024-01-06 06,18,12.91,14.02,0.25,9.82,42.97,42.09,2,0,1,1,Sensor fault,
2024-01-06 12,18,14.41,17.4,0,10.03,43.25,41.54,1,0,1,0,Fan fault,
2024-01-06 13,18,12.51,16.04,0,10.03,43.13,41.51,1,0,1,0,Fan fault,
2024-01-06 14,18,12.14,15.24,0,10.03,43.19,41.51,1,0,1,0,Fan fault,
2024-01-06 15,18,11.86,14.65,0,10.03,43.19,41.5,1,0,1,0,Fan fault,
2024-01-06 16,18,11.43,14.16,0,10.03,43.23,41.5,1,0,1,0,Fan fault,
2024-01-06 17,18,10.92,13.78,0,10.03,43.16,41.66,1,0,1,0,Fan fault,
2024-01-06 18,18,10.58,13.52,0,10.03,43.14,41.73,1,0,1,0,Fan fault,
2024-01-06 19,18,10.44,13.31,0,10.03,43.12,41.71,1.4,0,1,0.4,Fan fault,
2024-01-07 06,18,11.9,13.15,0.25,9.99,42.97,42.35,2,0,1,1,Sensor fault,
2024-01-08 10,18,21.12,18.93,1,9.74,48.84,45.38,1.41,0.2,0.5,0.71,Sensor fault,
2024-01-08 11,18,21.24,19.36,0.6,9.74,49.84,46.53,1,0,0,1,Sensor fault,
2024-01-08 12,18,11.51,17.38,0,9.74,48.24,42.77,1,0,0,1,Fan fault,
2024-01-08 13,18,5.78,13.99,0,9.74,45.98,42.8,1,0,0,1,Fan fault,
2024-01-08 14,18,4.71,12.3,0,9.74,44.92,42.76,1,0,0,1,Fan fault,
2024-01-08 15,18,4.51,11.55,0,9.74,44.23,42.81,1,0,0,1,Fan fault,
2024-01-08 16,18,4.59,11.26,0,9.74,43.73,42.77,1,0,0,1,Fan fault,
2024-01-08 17,18,4.69,11.15,0,9.74,43.2,42.77,1,0,0,1,Fan fault,
2024-01-08 18,18,4.49,11.14,0,9.74,42.95,42.87,1,0,0,1,Fan fault,
2024-01-08 19,18,4.92,11.23,0,9.74,42.9,42.82,1,0,0,1,Fan fault,
2024-01-09 07,18,9.8,14.15,0.25,9.74,42.7,42.67,1,1,0,0,Sensor fault,
2024-01-09 10,18,21.75,20.16,1,11.57,42.8,42.86,1,1,0,0,Sensor fault,
2024-01-09 11,18,22.33,20.77,1,11.57,42.85,42.73,1,1,0,0,Sensor fault,
2024-01-09 12,18,22.46,20.91,1,11.57,42.81,42.76,1,1,0,0,Sensor fault,
2024-01-09 13,18,22.63,21.07,1,11.57,42.89,42.84,1,1,0,0,Sensor fault,
2024-01-09 14,18,22.44,20.97,1,11.57,42.88,42.7,1,1,0,0,Sensor fault,
2024-01-09 15,18,22.45,20.98,1,11.57,42.9,42.96,1,1,0,0,Sensor fault,
2024-01-09 16,18,22.12,20.75,1,11.57,42.92,42.84,1,1,0,0,Sensor fault,
2024-01-09 17,18,21.34,20.06,1,11.57,42.9,42.74,1,1,0,0,Sensor fault,
2024-01-10 04,18,12.92,14.15,0.25,11.04,42.45,42.24,1,0,0,1,Sensor fault,
2024-01-10 06,18,21.57,19.96,1,9.71,43.26,42.86,1,0,0,1,Sensor fault,
2024-01-10 07,18,21.69,20.09,1,9.71,43.02,42.76,1,0,0,1,Sensor fault,
2024-01-10 08,18,21.72,20.02,1,9.71,42.95,42.86,1,0,0,1,Sensor fault,
2024-01-10 09,18,22.45,20.59,1,9.71,42.95,42.89,1,0,0,1,Sensor fault,
2024-01-10 10,18,22.22,20.86,0.75,9.71,42.91,42.45,1,0,0,1,Sensor fault,
2024-01-10 11,18,10.23,17.22,0,9.72,42.23,39.69,1,0,0,1,Fan fault,
2024-01-10 12,18,6.09,13.67,0,9.72,41.24,39.74,1,0,0,1,Fan fault,
2024-01-10 13,18,5.86,12.18,0,9.72,40.58,39.75,1,0,0,1,Fan fault,
2024-01-10 14,18,6.01,11.57,0,9.72,40.18,39.86,1,0,0,1,Fan fault,
2024-01-10 15,18,6.19,11.18,0,9.72,39.97,39.69,1,0,0,1,Fan fault,
2024-01-10 16,18,6.33,11.07,0,9.72,40.18,39.77,1,0,0,1,Fan fault,
2024-01-10 17,18,6.06,10.97,0,9.71,40.45,39.76,1,0,0,1,Fan fault,
2024-01-10 18,18,5.82,11.02,0,9.71,40.2,39.8,1,0,0,1,Fan fault,
2024-01-10 19,18,11.1,13.19,0.4,9.81,39.94,39.73,1.17,0.17,0,1,Sensor fault,
2024-01-11 07,18,14.31,14.44,0.5,17.17,39.98,39.13,1,0,1,0,Sensor fault,
2024-01-11 10,18,21.16,19.79,1,11.18,41,39.03,1,0,1,0,Sensor fault,
2024-01-11 11,18,22.05,20.63,1,11.18,41.17,38.97,1,0,1,0,Sensor fault,
2024-01-11 12,18,22.22,20.93,1,11.18,40.99,38.94,1,0,1,0,Sensor fault,
2024-01-11 13,18,22.36,21.17,1,11.18,41.01,38.9,1,0,1,0,Sensor fault,
2024-01-11 14,18,22.55,21.43,1,11.18,41.04,38.8,1,0,1,0,Sensor fault,
2024-01-11 15,18,14.87,19.16,0.5,11.19,40.9,38.7,1,0,1,0,Sensor fault,
2024-01-11 16,18,9.01,15.25,0,11.19,40.88,38.55,1,0,1,0,Fan fault,
2024-01-11 17,18,7.92,13,0,11.19,40.72,38.45,1,0,1,0,Fan fault,
2024-01-11 18,18,7.54,12.01,0,11.19,40.86,38.32,1,0,1,0,Fan fault,
2024-01-11 19,18,6.98,11.46,0,11.19,38.08,38.12,1,0,0.75,0.25,Fan fault,
2024-01-12 09,18,21.34,19.97,1,10.15,41.12,38.83,1,0,0,1,Sensor fault,
2024-01-12 11,18,9.84,16.64,0,10.16,40.98,39.48,1,0,0,1,Fan fault,
2024-01-12 12,18,7.44,13.29,0,10.16,40.87,39.41,1,0,0,1,Fan fault,
2024-01-12 13,18,7.21,11.98,0,10.16,40.88,39.31,1,0,0,1,Fan fault,
2024-01-12 14,18,7.27,11.27,0,10.16,40.83,39.16,1,0,0,1,Fan fault,
2024-01-12 15,18,7.26,10.86,0,10.16,40.73,38.96,1,0,0,1,Fan fault,
2024-01-12 16,18,7.23,10.73,0,10.16,40.9,39.41,1,0,0,1,Fan fault,
2024-01-12 17,18,7.02,10.75,0,10.16,40.99,39.92,1,0,0,1,Fan fault,
2024-01-12 18,18,6.56,10.77,0,10.16,40.98,39.66,1,0,0,1,Fan fault,
2024-01-12 19,18,6.51,10.81,0,10.16,38.25,39.47,1,0,0,1,Fan fault,
2024-01-13 07,18,10.19,12.17,0,10.16,23.46,25.36,1,0,0,1,Fan fault,
2024-01-13 08,18,10.18,12.14,0,10.16,22.93,24.71,1,0,0,1,Fan fault,
2024-01-13 09,18,10.21,12.22,0,10.16,25.55,24.96,1,0,0,1,Fan fault,
2024-01-13 10,18,10.58,12.37,0,10.16,41.85,32.27,1,0,0,1,Fan fault,
2024-01-13 11,18,10.25,12.39,0,10.16,39.42,34.06,1,0,0,1,Fan fault,
2024-01-13 12,18,10.29,12.52,0,10.16,37.39,34.83,1,0,0,1,Fan fault,
2024-01-13 13,18,10.04,12.45,0,10.16,35.77,35.04,1,0,0,1,Fan fault,
2024-01-13 14,18,10.44,12.5,0,10.16,34.38,34.92,1,0,0,1,Fan fault,
2024-01-13 15,18,9.89,12.37,0,10.16,33.11,34.55,1,0,0,1,Fan fault,
2024-01-13 16,18,9.68,12.29,0,10.16,32.01,33.83,1,0,0,1,Fan fault,
2024-01-13 17,18,10.25,12.28,0,10.16,30.95,32.9,1,0,0,1,Fan fault,
2024-01-13 18,18,9.97,12.19,0,10.16,29.96,31.9,1,0,0,1,Fan fault,
2024-01-13 19,18,10.2,12.19,0,10.16,29.06,30.91,1,0,0,1,Fan fault,
2024-01-14 07,18,9.84,12.02,0,10.16,21.33,22.72,1,0,0,1,Fan fault,
2024-01-14 08,18,9.78,12.08,0,10.16,20.91,22.25,1,0,0,1,Fan fault,
2024-01-14 09,18,9.78,12.05,0,10.16,20.48,21.78,1,0,0,1,Fan fault,
2024-01-14 10,18,9.81,12.08,0,10.16,20.14,21.35,1,0,0,1,Fan fault,
2024-01-14 11,18,10.06,12.12,0,10.16,19.82,20.92,1,0,0,1,Fan fault,
2024-01-14 12,18,9.81,12.08,0,10.16,19.85,20.55,1,0,0,1,Fan fault,
2024-01-14 13,18,10.01,12.04,0,10.16,19.84,20.28,1,0,0,1,Fan fault,
2024-01-14 14,18,9.88,12,0,10.16,19.78,20.12,1,0,0,1,Fan fault,
2024-01-14 15,18,9.8,11.98,0,10.16,19.91,19.97,1,0,0,1,Fan fault,
2024-01-14 16,18,9.99,12,0,10.16,19.9,19.87,1,0,0,1,Fan fault,
2024-01-14 17,18,9.84,11.95,0,10.16,19.73,19.78,1,0,0,1,Fan fault,
2024-01-14 18,18,10.14,12,0,10.16,19.76,19.69,1,0,0,1,Fan fault,
2024-01-14 19,18,10.02,11.98,0,10.16,19.72,19.61,1,0,0,1,Fan fault,
2024-01-15 05,18,14.56,14.22,0.5,9.99,40.4,34.46,1,0,0,1,Sensor fault,
2024-01-15 10,18,21.45,19.36,1,9.84,47,44.75,2,0,1,1,Sensor fault,
2024-01-15 12,18,7.33,15.19,0,9.84,40.72,43.86,1,0,0,1,Fan fault,
2024-01-15 13,18,4.91,12.47,0,9.84,42.66,42.6,1.25,0,0.25,1,Fan fault,
2024-01-15 14,18,7.12,11.91,0.2,15.59,44.97,42.83,2,0,1,1,Sensor fault,
2024-01-15 15,18,6.75,12.07,0,9.59,44.74,43.48,2,0,1,1,Fan fault,
2024-01-15 16,18,5.08,11.18,0,9.59,44.73,43.2,2,0,1,1,Fan fault,
2024-01-15 17,18,4.9,10.82,0,9.59,42.81,43.07,1.5,0,0.5,1,Fan fault,
2024-01-15 18,18,4.91,10.76,0,9.59,41.08,42.32,1,0,0,1,Fan fault,
2024-01-15 19,18,5.29,10.73,0,9.59,38.01,41.5,1,0,0,1,Fan fault,
2024-01-16 07,18,12.9,12.81,0.5,16.24,38.77,32.92,1,0,0,1,Sensor fault,
2024-01-16 12,18,8.56,15.52,0,9.87,41.17,38.94,1,0,0,1,Fan fault,
2024-01-16 13,18,5.75,12.67,0,9.87,41.05,39.76,1,0,0,1,Fan fault,
2024-01-16 14,18,5.39,11.4,0,9.87,41.08,39.68,1,0,0,1,Fan fault,
2024-01-16 15,18,5.59,10.85,0,9.87,40.99,39.58,1,0,0,1,Fan fault,
2024-01-16 16,18,5.7,10.59,0,9.87,41.09,39.54,1,0,0,1,Fan fault,
2024-01-16 17,18,5.62,10.44,0,9.87,41.19,39.5,0.71,0,0,0.71,Fan fault,
2024-01-16 18,18,5.15,10.42,0,9.87,40.97,39.4,1,0,0,1,Fan fault,
2024-01-16 19,18,5.16,10.46,0,9.87,38.7,39.36,1,0,0,1,Fan fault,
2024-01-17 07,18,12.68,12.89,0.5,15.27,38.86,32.36,1,0,0,1,Sensor fault,
2024-01-17 10,18,21.09,19.76,1,11.7,41.22,39.05,1,0,0,1,Sensor fault,
2024-01-17 12,18,7.23,14.69,0,11.71,41.04,38.83,1,0,0,1,Fan fault,
2024-01-17 13,18,5.52,12.23,0,11.71,40.95,39.32,1,0,0,1,Fan fault,
2024-01-17 14,18,5.09,11.16,0,11.71,41.05,39.57,1,0,0,1,Fan fault,
2024-01-17 15,18,4.96,10.66,0,11.71,41.1,39.56,1,0,0,1,Fan fault,
2024-01-17 16,18,5.07,10.51,0,11.71,41.08,39.57,1,0,0,1,Fan fault,
2024-01-17 17,18,5.27,10.44,0,11.71,40.96,39.52,1,0,0,1,Fan fault,
2024-01-17 18,18,5.45,10.49,0,11.71,41,39.49,1,0,0,1,Fan fault,
2024-01-17 19,18,5.48,10.46,0,11.71,37.64,39.2,1,0,0,1,Fan fault,
2024-01-18 06,18,9.06,10.87,0.25,11.71,33.54,27.38,1,0,0,1,Sensor fault,
2024-01-18 10,18,21.22,20.17,1,9.79,41.19,39.04,1,0,0,1,Sensor fault,
2024-01-18 11,18,21.8,20.8,1,9.79,41.17,39.3,1,0,0,1,Sensor fault,
2024-01-18 13,18,22.05,21.29,0.75,9.79,40.93,39.26,1,0,0,1,Sensor fault,
2024-01-18 14,18,13.32,18.14,0,9.79,40.94,40.06,1.2,0.33,0.33,0.54,Fan fault,
2024-01-18 15,18,9.16,13.54,0,9.79,40.81,41.65,1,0,1,0,Fan fault,
2024-01-18 16,18,8.58,11.22,0,9.8,40.7,41.41,1.29,0.29,1,0,Fan fault,
2024-01-18 17,18,8.55,10.24,0,9.8,40.62,39.55,0.91,0.2,0.71,0,Fan fault,
2024-01-18 18,18,8.56,10.12,0,9.79,40.57,32.15,1,0,1,0,Fan fault,
2024-01-18 19,18,8.2,10.04,0,9.79,40.15,32.53,0.91,0.2,0.71,0,Fan fault,
2024-01-19 07,18,13.99,13.83,0.6,11.48,39.38,27.44,1,0,1,0,Sensor fault,
2024-01-19 10,18,21.49,20.8,1,11.7,41.01,29.67,1,0,1,0,Sensor fault,
2024-01-19 11,18,21.63,21.03,1,11.7,40.94,29.97,1,0,1,0,Sensor fault,
2024-01-19 12,18,21.18,20.75,1,11.7,41.01,30.23,1,0,1,0,Sensor fault,
2024-01-19 14,18,10.21,14.79,0,11.71,40.79,30.98,1,0,0.75,0.25,Fan fault,
2024-01-19 15,18,8.88,11.59,0,11.71,40.9,37.76,1,0,0,1,Fan fault,
2024-01-19 16,18,8.58,10.31,0,11.71,40.81,40.52,1,0,0,1,Fan fault,
2024-01-19 17,18,8.56,9.91,0,11.71,40.93,40.43,1,0,0,1,Fan fault,
2024-01-19 18,18,8.35,10,0,11.71,40.86,40.24,1,0,0,1,Fan fault,
2024-01-19 19,18,8.3,10.19,0,11.71,38.34,40.01,1,0,0,1,Fan fault,
2024-01-20 07,18,10.28,11.48,0,11.71,24.5,26.3,1,0,0,1,Fan fault,
2024-01-20 08,18,9.85,11.43,0,11.71,23.96,25.65,1,0,0,1,Fan fault,
2024-01-20 09,18,9.45,11.33,0,11.71,23.43,25.02,1,0,0,1,Fan fault,
2024-01-20 10,18,9.99,11.3,0,11.71,22.92,24.45,1,0,0,1,Fan fault,
2024-01-20 11,18,9.56,11.32,0,11.71,22.45,23.95,1,0,0,1,Fan fault,
2024-01-20 12,18,9.37,11.28,0,11.71,22.03,23.46,1,0,0,1,Fan fault,
2024-01-20 13,18,9.36,11.32,0,11.71,21.67,23.02,1,0,0,1,Fan fault,
2024-01-20 14,18,9.59,11.49,0,11.71,21.29,22.55,0.85,0,0.25,0.6,Fan fault,
2024-01-20 15,18,9.55,11.36,0,11.71,20.97,22.15,1,0,1,0,Fan fault,
2024-01-20 16,18,10.31,11.53,0,11.71,20.64,21.76,1,0,1,0,Fan fault,
2024-01-20 17,18,9.87,11.48,0,11.71,20.37,21.43,1.5,0,1,0.5,Fan fault,
2024-01-20 18,18,9.85,11.58,0,11.71,20.11,21.1,2,0,1,1,Fan fault,
2024-01-20 19,18,10.43,11.68,0,11.71,19.86,20.81,2,0,1,1,Fan fault,
2024-01-21 07,18,9.44,11.12,0,11.71,19.83,19.3,1,0,1,0,Fan fault,
2024-01-21 08,18,9.68,11.19,0,11.71,19.86,19.25,1,0,1,0,Fan fault,
2024-01-21 09,18,9.64,11.21,0,11.71,19.82,19.19,1,0,1,0,Fan fault,
2024-01-21 10,18,9.94,11.25,0,11.71,19.83,19.14,1,0,1,0,Fan fault,
2024-01-21 11,18,9.52,11.16,0,11.71,19.77,19.09,1,0,1,0,Fan fault,
2024-01-21 12,18,10.17,11.3,0,11.71,19.84,19.04,1,0,1,0,Fan fault,
2024-01-21 13,18,9.54,11.19,0,11.71,19.94,18.99,1,0,1,0,Fan fault,
