Time,Set Temperature,Ventilation Temperature,Supply Air Temperature,Supply Fan,Valve Position,Heating Supply Temperature 1,Heating Supply Temperature 2,Total Heating Pump,Heating Pump 1,Heating Pump 2,Backup Heating Pump,Labeling,
2024-01-21 14,18,9.29,11.18,0,11.71,19.9,18.96,1,0,0.75,0.25,Fan fault,
2024-01-21 15,18,9.81,11.23,0,11.71,19.77,18.95,1,0,0,1,Fan fault,
2024-01-21 16,18,9.85,11.29,0,11.71,19.79,19.93,1,0,0,1,Fan fault,
2024-01-21 17,18,9.75,11.21,0,11.71,19.83,20.01,1,0,0,1,Fan fault,
2024-01-21 18,18,10.17,11.31,0,11.71,19.77,19.96,1,0,0,1,Fan fault,
2024-01-21 19,18,9.56,11.22,0,11.71,19.87,19.92,1,0,0,1,Fan fault,
2024-01-22 07,18,12.45,12.66,0.5,13.9,41.29,30.16,2,0,1,1,Sensor fault,
2024-01-22 17,20,16.28,18.49,0.5,11.68,53.63,49.99,1,0,0,1,Sensor fault,
2024-01-22 18,20,4.89,14.58,0,11.68,52.74,49.82,1,0,0,1,Fan fault,
2024-01-22 19,20,3.13,12.4,0,11.68,51.77,46.13,1,0,0,1,Fan fault,
2024-01-23 07,20,12.82,12.69,0.6,52.28,37.62,47.54,1,0,0,1,Sensor fault,
2024-01-23 14,20,3.57,14.58,0,9.79,53.19,49.93,1,0,0,1,Fan fault,
2024-01-23 15,20,-0.16,11.71,0,48.37,51.7,49.88,1.5,0,0.5,1,Fan fault,
2024-01-23 16,20,-1.08,10.32,0,99.81,50.54,49.46,2,0,1,1,Fan fault,
2024-01-23 17,20,-1.63,10.27,0,99.81,50.38,49.5,1.8,0,0.8,1,Fan fault,
2024-01-23 18,20,5.73,10.66,0,99.81,50.18,49.29,1.75,0,0.75,1,Fan fault,
2024-01-23 19,20,9.15,11.01,0,20.91,51.4,46.41,1,0,0,1,Fan fault,
2024-01-24 06,20,11.82,11.77,0.25,38.27,44.99,45.9,2,0,1,1,Sensor fault,
2024-01-24 07,20,14.69,14.05,0.5,57.83,53.96,53.25,2,0,1,1,Sensor fault,
2024-01-24 17,20,8.35,15.79,0,9.64,41.44,40.11,2,0,1,1,Fan fault,
2024-01-24 18,20,3.15,12.36,0,9.64,40.42,39.76,2,0,1,1,Fan fault,
2024-01-24 19,20,2.17,10.98,0,9.64,38,36.68,2,0,1,1,Fan fault,
2024-01-25 07,20,11.67,11.76,0.5,36.35,49.57,43.76,1.3,0,0.5,0.8,Sensor fault,
2024-01-25 16,25,9.95,28.65,0,9.66,43.26,34.66,1,0,0,1,Fan fault,
2024-01-25 17,25,6.67,24.59,0,9.66,39.83,34.88,1,0,0,1,Fan fault,
2024-01-25 18,25,4.22,23.61,0,9.66,38.18,34.76,1,0,0,1,Fan fault,
2024-01-26 07,25,12.04,22.51,0.25,28.75,30.28,38.58,1,0,0,1,Sensor fault,
2024-01-26 17,25,14.84,28.57,0,12.01,39.29,32.95,1,0,0,1,Fan fault,
2024-01-26 18,25,7.45,24.86,0,9.61,35.85,29.65,1,0,0,1,Fan fault,
2024-01-26 19,25,8.31,22.71,0,9.61,33.58,26.57,1,0,0,1,Fan fault,
2024-01-27 07,25,9.03,14.88,0,9.61,20.34,18.96,1,0,0,1,Fan fault,
2024-01-27 08,25,8.98,14.79,0,9.61,20.21,19.07,1,0,0,1,Fan fault,
2024-01-27 09,25,9.04,14.84,0,9.61,20.08,19.18,1,0,0,1,Fan fault,
2024-01-27 10,25,9.13,14.83,0,9.61,19.95,19.19,1,0,0,1,Fan fault,
2024-01-27 11,25,9,14.76,0,9.61,19.82,19.3,1,0,0,1,Fan fault,
2024-01-27 12,25,9.18,14.68,0,9.61,19.73,19.12,1,0,0,1,Fan fault,
2024-01-27 13,25,9.35,14.66,0,9.61,19.68,19.22,1,0,0,1,Fan fault,
2024-01-27 14,25,9.48,14.69,0,9.61,19.68,19.25,1,0,0,1,Fan fault,
2024-01-27 15,25,9.49,14.68,0,9.61,19.68,19.16,1,0,0,1,Fan fault,
2024-01-27 16,25,9.26,14.71,0,9.61,19.64,19.23,1,0,0,1,Fan fault,
2024-01-27 17,25,9.43,14.67,0,9.61,20.3,19.19,1,0,0,1,Fan fault,
2024-01-27 18,25,9.41,14.69,0,9.61,21,19.27,1,0,0,1,Fan fault,
2024-01-27 19,25,9.36,14.81,0,9.61,20.72,19.23,1,0,0,1,Fan fault,
2024-01-28 07,25,8.87,14.72,0,9.61,19.57,19.4,1,0,0,1,Fan fault,
2024-01-28 08,25,8.83,14.74,0,9.61,20.69,19.33,1,0,0,1,Fan fault,
2024-01-28 09,25,8.89,14.62,0,9.61,20.84,19.28,1,0,0,1,Fan fault,
2024-01-28 10,25,8.8,14.72,0,9.61,20.65,19.29,1,0,0,1,Fan fault,
2024-01-28 11,25,8.83,14.7,0,9.61,20.49,19.26,1,0,0,1,Fan fault,
2024-01-28 12,25,8.94,14.78,0,9.61,20.34,19.28,1,0,0,1,Fan fault,
2024-01-28 13,25,9.13,14.67,0,9.61,20.22,19.23,1,0,0,1,Fan fault,
2024-01-28 14,25,9.24,14.55,0,9.61,20.09,19.28,1,0,0,1,Fan fault,
2024-01-28 15,25,9.21,14.58,0,9.61,19.99,19.28,1,0,0,1,Fan fault,
2024-01-28 16,25,9.28,14.63,0,9.61,19.88,19.24,1,0,0,1,Fan fault,
2024-01-28 17,25,9.28,14.63,0,9.61,19.78,19.18,1,0,0,1,Fan fault,
2024-01-28 18,25,9.26,14.6,0,9.61,19.71,19.26,1,0,0,1,Fan fault,
2024-01-28 19,25,9.34,14.65,0,9.61,19.69,19.34,1,0,0,1,Fan fault,
2024-01-29 07,20,14.25,23.84,0.5,32.05,33.79,43.22,1,0,0,1,Sensor fault,
2024-01-29 15,19,13.87,27.12,0,9.72,49.02,49.39,1,0,0,1,Fan fault,
2024-01-29 16,19,14.19,26.68,0,9.72,49.12,49.24,1,0,0,1,Fan fault,
2024-01-29 17,19,12.91,27.82,0,9.71,49.43,49.53,1,0,0,1,Fan fault,
2024-01-29 18,19,10.97,28.52,0,9.72,49.26,49.66,1,0,0,1,Fan fault,
2024-01-29 19,19,10.08,28.59,0,9.72,49.05,44.23,1,0,0,1,Fan fault,
2024-01-30 06,19,11.86,22.88,0.25,18.38,36.82,39.75,1,0,0,1,Sensor fault,
2024-01-30 15,19,12.5,25.52,0,9.97,40.33,39.65,1,0,0,1,Fan fault,
2024-01-30 16,19,11.35,25.5,0,9.97,40.1,39.87,1,0,0,1,Fan fault,
2024-01-30 17,19,10.57,25.54,0,9.97,39.84,39.82,1,0,0,1,Fan fault,
2024-01-30 18,19,10.19,25.37,0,9.97,39.73,39.93,1,0,0,1,Fan fault,
2024-01-30 19,19,9.72,25.62,0,9.97,39.61,36.84,1,0,0,1,Fan fault,
2024-01-31 07,19,13.91,21.42,0.5,13.96,32.7,37.32,1,0,0,1,Sensor fault,
2024-01-31 15,19,15.68,27.7,0,9.87,43.87,39.78,1,0,0,1,Fan fault,
2024-01-31 16,19,13.84,26.97,0,9.87,42.33,39.82,1,0,0,1,Fan fault,
2024-01-31 17,19,13.05,26.61,0,9.87,41.51,39.76,1,0,0,1,Fan fault,
2024-01-31 18,19,12.14,26.41,0,9.87,40.94,39.26,1,0,0,1,Fan fault,
2024-01-31 19,19,11.58,26.11,0,9.87,40.4,36.32,1,0,0,1,Fan fault,
2024-01-02 10,18,21.62,24.52,1,10.13,42.75,42.7,2,1,0,1,Sensor fault,
2024-01-02 11,18,22.02,24.83,1,10.13,42.69,42.71,2,1,0,1,Sensor fault,
2024-01-03 08,18,22.31,25.1,1,10.15,42.56,42.74,2,1,0,1,Sensor fault,
2024-01-03 09,18,22.36,25.2,1,10.16,42.63,42.82,2,1,0,1,Sensor fault,
2024-01-03 10,18,22.24,25.12,1,10.16,43.12,42.87,2,1,0,1,Sensor fault,
2024-01-03 11,18,22.59,25.37,1,10.16,42.89,42.81,2,1,0,1,Sensor fault,
2024-01-03 12,18,22.76,25.55,1,10.16,42.61,40.84,1.54,0.6,0.38,0.56,Sensor fault,
2024-01-03 13,18,22.81,25.5,1,10.16,43.76,34.79,1.2,0,1,0.2,Sensor fault,
2024-01-03 14,18,22.94,25.73,1,10.16,44.01,35.5,1,0,1,0,Sensor fault,
2024-01-03 15,18,23.2,25.96,1,10.16,44.13,39.48,1,0,1,0,Sensor fault,
2024-01-03 16,18,23.13,25.91,1,10.15,44.11,41.17,1,0,1,0,Sensor fault,
2024-01-03 17,18,23.03,25.83,1,10.16,44.21,41.91,1,0,1,0,Sensor fault,
2024-01-03 18,18,23.04,25.74,1,10.16,44.16,42.25,1,0,1,0,Sensor fault,
2024-01-03 19,18,22.89,25.57,1,10.16,44.22,42.41,1,0,1,0,Sensor fault,
2024-01-04 08,18,21.57,23.67,1,10.16,40.39,35.65,2,0,1,1,Sensor fault,
2024-01-04 09,18,21.03,22.19,1,10.15,27.5,23.91,1.75,0,1,0.75,Sensor fault,
2024-01-07 07,18,22.81,25.83,1,10.16,43.07,42.52,2,0,1,1,Sensor fault,
2024-01-07 08,18,23.16,25.76,1,10.15,42.6,41.32,1.75,0,1,0.75,Sensor fault,
2024-01-07 09,18,22.92,24.92,1,10.15,37.16,32.61,1.5,0,1,0.5,Sensor fault,
2024-01-07 10,18,22.29,23.28,1,10.16,28.3,24.84,2,0,1,1,Sensor fault,
2024-01-07 11,18,22.83,24.17,1,10.16,35.87,33.63,2,0,1,1,Sensor fault,
2024-01-07 12,18,24.54,26.48,1,10.16,42.46,38.13,2,0,1,1,Sensor fault,
2024-01-07 13,18,24.68,26.42,1,10.16,40.84,34.46,2,0,1,1,Sensor fault,
2024-01-07 14,18,24.1,25.2,1,10.16,36.21,32.13,2,0,1,1,Sensor fault,
2024-01-07 15,18,24.42,26.52,1,10.16,43.07,42.35,2,0,1,1,Sensor fault,
2024-01-07 16,18,24.41,26.72,1,10.15,43.04,42.84,2,0,1,1,Sensor fault,
2024-01-07 17,18,24.32,26.7,1,10.17,42.74,42.77,2,0,1,1,Sensor fault,
2024-01-07 18,18,24.17,26.52,1,10.17,43.04,42.7,2,0,1,1,Sensor fault,
2024-01-07 19,18,24.02,26.36,1,10.16,43.26,42.77,2,0,1,1,Sensor fault,
2024-01-07 20,18,23.99,26.26,1,10.16,43.28,42.69,2,0,1,1,Sensor fault,
2024-01-07 21,18,24,26.23,1,10.16,43.3,42.72,2,0,1,1,Sensor fault,
2024-01-07 22,18,23.95,26.2,1,10.17,43.28,42.73,2,0,1,1,Sensor fault,
2024-01-07 23,18,23.92,26.23,1,10.16,43.3,42.78,2,0,1,1,Sensor fault,
2024-01-08 00,18,23.92,26.17,1,10.16,43.28,42.76,2,0,1,1,Sensor fault,
2024-01-08 01,18,23.88,26.13,1,10.16,43.24,42.8,2,0,1,1,Sensor fault,
2024-01-08 02,18,23.86,26.07,1,10.16,43.23,42.8,2,0,1,1,Sensor fault,
2024-01-08 03,18,23.8,25.98,1,10.16,43.18,42.8,2,0,1,1,Sensor fault,
2024-01-08 04,18,23.49,25.63,1,10.16,43.19,42.79,2,0,1,1,Sensor fault,
2024-01-08 05,18,23.31,25.49,1,10.16,43.14,42.86,2,0,1,1,Sensor fault,
2024-01-08 06,18,23.19,25.4,1,10.17,43.81,43.5,2,0,1,1,Sensor fault,
2024-01-08 07,18,23.73,26.03,1,10.16,47.69,47.79,2,0,1,1,Sensor fault,
2024-01-08 08,18,25.03,27.33,1,10.16,48.54,47.7,2,0,1,1,Sensor fault,
2024-01-08 09,18,24.4,26.58,1,10.16,48.63,44.56,2,0,1,1,Sensor fault,
2024-01-08 10,18,24.17,26.42,1,10.15,48.84,45.38,1.41,0.2,0.5,0.71,Sensor fault,
2024-01-08 11,18,25.02,27.5,0.6,10.15,49.84,46.53,1,0,0,1,Sensor fault,
2024-01-08 21,18,21.32,23.99,0.4,10.17,43.34,42.69,1,0,0,1,Sensor fault,
2024-01-08 22,18,22.43,24.75,0.5,10.16,43.05,42.6,1,0.25,0,0.75,Sensor fault,
2024-01-08 23,18,21.43,23.61,0,10.18,42.82,42.58,1,1,0,0,Fan fault,
2024-01-09 08,18,21.02,24.62,1,10.07,42.69,42.72,1,1,0,0,Sensor fault,
2024-01-09 09,18,22.15,24.51,1,10.05,42.78,42.75,1,1,0,0,Sensor fault,
2024-01-09 10,18,22.43,24.86,1,10.05,42.8,42.86,1,1,0,0,Sensor fault,
2024-01-09 11,18,22.7,25.06,1,10.05,42.85,42.73,1,1,0,0,Sensor fault,
2024-01-09 12,18,22.92,25.29,1,10.05,42.81,42.76,1,1,0,0,Sensor fault,
2024-01-09 13,18,22.87,25.29,1,10.06,42.89,42.84,1,1,0,0,Sensor fault,
2024-01-09 14,18,22.87,25.19,1,10.05,42.88,42.7,1,1,0,0,Sensor fault,
2024-01-09 15,18,22.96,25.32,1,10.05,42.9,42.96,1,1,0,0,Sensor fault,
2024-01-09 16,18,23.1,25.47,1,10.05,42.92,42.84,1,1,0,0,Sensor fault,
2024-01-09 17,18,23.19,25.54,1,10.05,42.9,42.74,1,1,0,0,Sensor fault,
2024-01-09 18,18,22.99,25.36,1,10.06,42.88,42.74,1,1,0,0,Sensor fault,
2024-01-09 19,18,22.75,25.09,0.6,10.05,42.82,42.62,1,1,0,0,Sensor fault,
2024-01-10 05,18,21.2,23.68,1,10.05,42.59,42.72,1,0,0,1,Sensor fault,
2024-01-10 06,18,21.39,23.79,1,10.05,43.26,42.86,1,0,0,1,Sensor fault,
2024-01-10 07,18,21.95,24.33,1,10.05,43.02,42.76,1,0,0,1,Sensor fault,
2024-01-10 08,18,22.61,24.96,1,10.05,42.95,42.86,1,0,0,1,Sensor fault,
2024-01-10 09,18,22.28,24.61,1,10.06,42.95,42.89,1,0,0,1,Sensor fault,
2024-01-10 10,18,22.03,24.61,0.75,10.06,42.91,42.45,1,0,0,1,Sensor fault,
2024-01-10 19,18,13.77,25.95,0.4,10.18,39.94,39.73,1.17,0.17,0,1,Sensor fault,
2024-01-11 09,18,21.94,24.14,1,10.05,40.84,39.05,1,0,1,0,Sensor fault,
2024-01-11 10,18,23.39,25.55,1,10.05,41,39.03,1,0,1,0,Sensor fault,
2024-01-11 11,18,23.87,26.09,1,10.05,41.17,38.97,1,0,1,0,Sensor fault,
2024-01-11 12,18,24.54,26.71,1,10.05,40.99,38.94,1,0,1,0,Sensor fault,
2024-01-11 13,18,24.55,26.68,1,10.05,41.01,38.9,1,0,1,0,Sensor fault,
2024-01-11 14,18,24.49,26.71,1,10.05,41.04,38.8,1,0,1,0,Sensor fault,
2024-01-12 08,18,21.47,23.82,1,9.98,41.19,37.72,1,0,0,1,Sensor fault,
2024-01-12 09,18,22.08,24.45,1,9.98,41.12,38.83,1,0,0,1,Sensor fault,
2024-01-12 10,18,21.73,25.5,0.75,9.98,41.11,39.55,1,0,0,1,Sensor fault,
2024-01-15 09,18,22.67,25.4,1,10.16,46.79,44.39,2,0,1,1,Sensor fault,
2024-01-15 12,20,13.34,28.63,0,10.16,40.72,43.86,1,0,0,1,Fan fault,
2024-01-15 13,20,9.87,28.23,0,10.16,42.66,42.6,1.25,0,0.25,1,Fan fault,
2024-01-15 14,20,9.37,28.89,0,10.16,44.97,42.83,2,0,1,1,Fan fault,
2024-01-15 15,20,9.46,28.78,0,10.17,44.74,43.48,2,0,1,1,Fan fault,
2024-01-15 16,20,9.49,28.57,0,10.16,44.73,43.2,2,0,1,1,Fan fault,
2024-01-15 17,20,9.37,28.39,0,10.17,42.81,43.07,1.5,0,0.5,1,Fan fault,
2024-01-15 18,20,9.57,27.94,0,10.17,41.08,42.32,1,0,0,1,Fan fault,
2024-01-15 19,20,10.5,27.8,0,10.16,38.01,41.5,1,0,0,1,Fan fault,
2024-01-16 12,20,13.82,27.45,0,10.16,41.17,38.94,1,0,0,1,Fan fault,
2024-01-16 13,20,10.43,28.15,0,10.16,41.05,39.76,1,0,0,1,Fan fault,
2024-01-16 14,20,9.59,28.12,0,10.16,41.08,39.68,1,0,0,1,Fan fault,
2024-01-16 15,20,9.42,28.02,0,10.16,40.99,39.58,1,0,0,1,Fan fault,
2024-01-16 16,20,9.38,27.97,0,10.16,41.09,39.54,1,0,0,1,Fan fault,
2024-01-16 17,20,9.45,28.03,0,10.16,41.19,39.5,0.71,0,0,0.71,Fan fault,
2024-01-16 18,20,9.24,27.92,0,10.16,40.97,39.4,1,0,0,1,Fan fault,
2024-01-16 19,20,9.54,28.09,0,10.17,38.7,39.36,1,0,0,1,Fan fault,
2024-01-17 07,20,16.78,19.75,0.5,10.13,38.86,32.36,1,0,0,1,Sensor fault,
2024-01-17 12,20,11.84,28.07,0,10.06,41.04,38.83,1,0,0,1,Fan fault,
2024-01-17 13,20,9.61,28.03,0,10.06,40.95,39.32,1,0,0,1,Fan fault,
2024-01-17 14,20,8.85,28.04,0,10.06,41.05,39.57,1,0,0,1,Fan fault,
2024-01-17 15,20,8.78,28,0,10.06,41.1,39.56,1,0,0,1,Fan fault,
2024-01-17 16,20,8.74,27.98,0,10.06,41.08,39.57,1,0,0,1,Fan fault,
2024-01-17 17,20,8.79,27.96,0,10.06,40.96,39.52,1,0,0,1,Fan fault,
2024-01-17 18,20,9.19,27.94,0,10.06,41,39.49,1,0,0,1,Fan fault,
2024-01-17 19,20,9.27,27.99,0,10.06,37.64,39.2,1,0,0,1,Fan fault,
2024-01-18 06,20,11.3,15.75,0.25,10.06,33.54,27.38,1,0,0,1,Sensor fault,
2024-01-18 15,20,12.86,28.76,0,10.14,40.81,41.65,1,0,1,0,Fan fault,
2024-01-18 16,20,12.19,28.7,0,10.14,40.7,41.41,1.29,0.29,1,0,Fan fault,
2024-01-18 17,20,11.89,28.46,0,10.13,40.62,39.55,0.91,0.2,0.71,0,Fan fault,
2024-01-18 18,20,11.57,28.31,0,10.14,40.57,32.15,1,0,1,0,Fan fault,
2024-01-18 19,20,11.29,28.35,0,10.13,40.15,32.53,0.91,0.2,0.71,0,Fan fault,
2024-01-19 07,20,16.45,21.41,0.6,14.62,39.38,27.44,1,0,1,0,Sensor fault,
2024-01-19 14,20,14.19,28.83,0,9.93,40.79,30.98,1,0,0.75,0.25,Fan fault,
2024-01-19 15,20,12.77,28.97,0,9.93,40.9,37.76,1,0,0,1,Fan fault,
2024-01-19 16,20,12.11,28.67,0,9.93,40.81,40.52,1,0,0,1,Fan fault,
2024-01-19 17,20,11.96,28.35,0,9.93,40.93,40.43,1,0,0,1,Fan fault,
2024-01-19 18,20,11.8,28.32,0,9.93,40.86,40.24,1,0,0,1,Fan fault,
2024-01-19 19,20,11.59,28.3,0,9.93,38.34,40.01,1,0,0,1,Fan fault,
2024-01-20 07,20,14.04,17.12,0,9.93,24.5,26.3,1,0,0,1,Fan fault,
2024-01-20 08,20,13.94,16.72,0,9.93,23.96,25.65,1,0,0,1,Fan fault,
2024-01-20 09,20,13.67,16.41,0,9.93,23.43,25.02,1,0,0,1,Fan fault,
2024-01-20 10,20,13.19,16.32,0,9.93,22.92,24.45,1,0,0,1,Fan fault,
2024-01-20 11,20,13.5,16,0,9.93,22.45,23.95,1,0,0,1,Fan fault,
2024-01-20 12,20,13.95,15.61,0,9.93,22.03,23.46,1,0,0,1,Fan fault,
2024-01-20 13,20,14.43,15.19,0,9.93,21.67,23.02,1,0,0,1,Fan fault,
2024-01-20 14,20,14.82,14.76,0,9.93,21.29,22.55,0.85,0,0.25,0.6,Fan fault,
2024-01-20 15,20,14.48,14.6,0,9.93,20.97,22.15,1,0,1,0,Fan fault,
2024-01-20 16,20,14.43,14.45,0,9.93,20.64,21.76,1,0,1,0,Fan fault,
2024-01-20 17,20,14.7,14.32,0,9.93,20.37,21.43,1.5,0,1,0.5,Fan fault,
2024-01-20 18,20,15.12,14.22,0,9.92,20.11,21.1,2,0,1,1,Fan fault,
2024-01-20 19,20,14.92,14.16,0,9.93,19.86,20.81,2,0,1,1,Fan fault,
2024-01-21 07,20,11.64,14.42,0,9.93,19.83,19.3,1,0,1,0,Fan fault,
2024-01-21 08,20,12.02,14.21,0,9.93,19.86,19.25,1,0,1,0,Fan fault,
2024-01-21 09,20,13.2,13.82,0,9.93,19.82,19.19,1,0,1,0,Fan fault,
2024-01-21 10,20,12.61,13.9,0,9.93,19.83,19.14,1,0,1,0,Fan fault,
2024-01-21 11,20,12.32,14.02,0,9.93,19.77,19.09,1,0,1,0,Fan fault,
2024-01-21 12,20,12.65,13.8,0,9.93,19.84,19.04,1,0,1,0,Fan fault,
2024-01-21 13,20,12.54,13.83,0,9.93,19.94,18.99,1,0,1,0,Fan fault,
2024-01-21 14,20,13.08,13.73,0,9.93,19.9,18.96,1,0,0.75,0.25,Fan fault,
2024-01-21 15,20,12.88,13.81,0,9.93,19.77,18.95,1,0,0,1,Fan fault,
2024-01-21 16,20,12.87,13.75,0,9.93,19.79,19.93,1,0,0,1,Fan fault,
2024-01-21 17,20,13.05,13.76,0,9.93,19.83,20.01,1,0,0,1,Fan fault,
2024-01-21 18,20,13.33,13.64,0,9.93,19.77,19.96,1,0,0,1,Fan fault,
2024-01-21 19,20,13.58,13.57,0,9.93,19.87,19.92,1,0,0,1,Fan fault,
2024-01-22 07,20,15.56,19.61,0.5,18.56,41.29,30.16,2,0,1,1,Sensor fault,
2024-01-22 18,20,11.43,29.32,0,10.34,52.74,49.82,1,0,0,1,Fan fault,
2024-01-22 19,20,10.12,30.08,0,10.35,51.77,46.13,1,0,0,1,Fan fault,
2024-01-23 14,20,10.15,23.27,0,9.85,53.19,49.93,1,0,0,1,Fan fault,
2024-01-23 15,20,6.26,27.3,0,48.48,51.7,49.88,1.5,0,0.5,1,Fan fault,
2024-01-23 16,20,5.31,36.48,0,99.98,50.54,49.46,2,0,1,1,Fan fault,
2024-01-23 17,20,4.8,38.57,0,99.98,50.38,49.5,1.8,0,0.8,1,Fan fault,
2024-01-23 18,20,13.54,35.14,0,99.98,50.18,49.29,1.75,0,0.75,1,Fan fault,
2024-01-24 06,20,15.49,14.83,0.25,39.27,44.99,45.9,2,0,1,1,Sensor fault,
2024-01-24 07,20,16,19.12,0.5,58.3,53.96,53.25,2,0,1,1,Sensor fault,
2024-01-24 17,20,14.17,22.08,0,9.93,41.44,40.11,2,0,1,1,Fan fault,
2024-01-24 18,20,9.38,21.01,0,9.93,40.42,39.76,2,0,1,1,Fan fault,
2024-01-24 19,20,8.42,20.31,0,9.92,38,36.68,2,0,1,1,Fan fault,
2024-01-25 07,20,16.6,18.6,0.5,18.75,49.57,43.76,1.3,0,0.5,0.8,Sensor fault,
2024-01-25 16,19,14.75,22.35,0,9.93,43.26,34.66,1,0,0,1,Fan fault,
2024-01-25 17,19,11.3,20.61,0,9.93,39.83,34.88,1,0,0,1,Fan fault,
2024-01-25 18,19,9,19.41,0,9.93,38.18,34.76,1,0,0,1,Fan fault,
2024-01-25 19,19,8.42,18.66,0,9.93,37.24,33.66,1,0,0,1,Fan fault,
2024-01-26 18,19,11.16,20.97,0,10.38,35.85,29.65,1,0,0,1,Fan fault,
2024-01-26 19,19,11.13,18.61,0,10.38,33.58,26.57,1,0,0,1,Fan fault,
2024-01-27 06,19,14.53,12.84,0,10.37,20.53,19.08,1,0,0,1,Fan fault,
2024-01-27 07,19,14.4,12.83,0,10.37,20.34,18.96,1,0,0,1,Fan fault,
2024-01-27 08,19,14.48,12.79,0,10.37,20.21,19.07,1,0,0,1,Fan fault,
2024-01-27 09,19,14.21,12.71,0,10.37,20.08,19.18,1,0,0,1,Fan fault,
2024-01-27 10,19,13.93,12.73,0,10.37,19.95,19.19,1,0,0,1,Fan fault,
2024-01-27 11,19,13.55,12.76,0,10.37,19.82,19.3,1,0,0,1,Fan fault,
2024-01-27 12,19,13.62,12.91,0,10.37,19.73,19.12,1,0,0,1,Fan fault,
2024-01-27 13,19,13.03,12.97,0,10.37,19.68,19.22,1,0,0,1,Fan fault,
2024-01-27 14,19,12.78,13.1,0,10.37,19.68,19.25,1,0,0,1,Fan fault,
2024-01-27 15,19,12.46,13.09,0,10.37,19.68,19.16,1,0,0,1,Fan fault,
2024-01-27 16,19,12.01,13.09,0,10.37,19.64,19.23,1,0,0,1,Fan fault,
2024-01-27 17,19,12.59,12.95,0,10.37,20.3,19.19,1,0,0,1,Fan fault,
2024-01-27 18,19,12.77,12.9,0,10.37,21,19.27,1,0,0,1,Fan fault,
2024-01-27 19,19,13.12,12.85,0,10.37,20.72,19.23,1,0,0,1,Fan fault,
2024-01-28 07,19,13.66,12.3,0,10.37,19.57,19.4,1,0,0,1,Fan fault,
2024-01-28 08,19,13.64,12.23,0,10.37,20.69,19.33,1,0,0,1,Fan fault,
2024-01-28 09,19,13.35,12.23,0,10.38,20.84,19.28,1,0,0,1,Fan fault,
2024-01-28 10,19,12.93,12.23,0,10.38,20.65,19.29,1,0,0,1,Fan fault,
2024-01-28 11,19,12.4,12.29,0,10.37,20.49,19.26,1,0,0,1,Fan fault,
2024-01-28 12,19,11.78,12.32,0,10.37,20.34,19.28,1,0,0,1,Fan fault,
2024-01-28 13,19,11.9,12.36,0,10.37,20.22,19.23,1,0,0,1,Fan fault,
2024-01-28 14,19,12.55,12.44,0,10.37,20.09,19.28,1,0,0,1,Fan fault,
2024-01-28 15,19,12.27,12.49,0,10.38,19.99,19.28,1,0,0,1,Fan fault,
2024-01-28 16,19,11.9,12.5,0,10.38,19.88,19.24,1,0,0,1,Fan fault,
2024-01-28 17,19,12.28,12.43,0,10.38,19.78,19.18,1,0,0,1,Fan fault,
2024-01-28 18,19,12.53,12.46,0,10.38,19.71,19.26,1,0,0,1,Fan fault,
2024-01-28 19,19,12.93,12.38,0,10.37,19.69,19.34,1,0,0,1,Fan fault,
2024-01-30 06,19,15.73,16.76,0.25,10.18,36.82,39.75,1,0,0,1,Sensor fault,
2024-01-30 14,24,20.48,24.43,0,10.63,39.95,39.76,1,0,0,1,Fan fault,
2024-01-30 15,24,16.59,23.63,0,10.17,40.33,39.65,1,0,0,1,Fan fault,
2024-01-30 16,24,20.3,26.22,0.2,15.25,40.1,39.87,1,0,0,1,Sensor fault,
2024-01-30 17,24,17.1,24.32,0,9.96,39.84,39.82,1,0,0,1,Fan fault,
2024-01-30 18,24,14.85,23.18,0,9.96,39.73,39.93,1,0,0,1,Fan fault,
2024-01-30 19,24,13.55,22.44,0,9.96,39.61,36.84,1,0,0,1,Fan fault,
2024-01-31 07,24,16.78,23.08,0.5,33.38,32.7,37.32,1,0,0,1,Sensor fault,
2024-01-31 10,22,25.34,35.49,1,66.43,42.13,44.6,1,0,0,1,Sensor fault,
2024-01-31 16,25,19.51,27.35,0,9.93,42.33,39.82,1,0,0,1,Fan fault,
2024-01-31 17,25,17.76,25.08,0,9.93,41.51,39.76,1,0,0,1,Fan fault,
2024-01-31 18,25,16.32,23.56,0,9.93,40.94,39.26,1,0,0,1,Fan fault,
2024-01-31 19,25,15.3,23.5,0,9.93,40.4,36.32,1,0,0,1,Fan fault,
2024-01-01 07,18,12.77,23.45,0,10,43.04,42.27,2,1,0,1,Fan fault,
2024-01-01 08,18,12.73,23.42,0,10,42.99,42.28,2,1,0,1,Fan fault,
2024-01-01 09,18,12.74,23.39,0,10,42.73,42.24,2,1,0,1,Fan fault,
2024-01-01 10,18,12.82,23.37,0,10,42.47,42.36,2,1,0,1,Fan fault,
2024-01-01 11,18,12.83,23.45,0,10,42.42,42.28,2,1,0,1,Fan fault,
2024-01-01 12,18,12.79,23.54,0,10,43.02,42.32,2,1,0,1,Fan fault,
2024-01-01 13,18,12.81,23.63,0,10,42.94,42.38,2,1,0,1,Fan fault,
2024-01-01 14,18,12.84,23.69,0,10,42.65,42.41,2,1,0,1,Fan fault,
2024-01-01 15,18,12.87,23.72,0,10,42.49,42.34,2,1,0,1,Fan fault,
2024-01-01 16,18,12.94,23.68,0,10,42.44,42.26,2,1,0,1,Fan fault,
2024-01-01 17,18,12.96,23.64,0,10,43.1,42.3,2,1,0,1,Fan fault,
2024-01-01 18,18,13.02,23.62,0,10,43.08,42.31,2,1,0,1,Fan fault,
2024-01-01 19,18,12.99,23.53,0,10,42.79,42.36,2,1,0,1,Fan fault,
2024-01-02 07,18,14.69,25.43,0.25,11.21,42.43,42.25,2,1,0,1,Sensor fault,
2024-01-02 10,18,21.25,32.2,1,10,42.75,42.7,2,1,0,1,Sensor fault,
2024-01-02 11,18,21.23,32.2,1,10,42.69,42.71,2,1,0,1,Sensor fault,
2024-01-02 14,18,13.19,27.77,0,10,43.1,42.71,2,1,0,1,Fan fault,
2024-01-02 15,18,12.1,27.59,0,10,42.88,42.78,2,1,0,1,Fan fault,
2024-01-02 16,18,11.52,27.53,0,10,42.75,42.68,2,1,0,1,Fan fault,
2024-01-02 17,18,10.9,27.74,0,10,42.68,42.6,2,1,0,1,Fan fault,
2024-01-02 18,18,13.39,25.21,0,10,43.04,42.66,2,1,0,1,Fan fault,
2024-01-03 06,18,14.58,28.37,0.5,14.37,42.87,42.19,2,1,0,1,Sensor fault,
2024-01-03 14,18,21.14,32.31,1,10,44.01,35.5,1,0,1,0,Sensor fault,
2024-01-03 15,18,21.47,32.53,1,10,44.13,39.48,1,0,1,0,Sensor fault,
2024-01-03 16,18,21.36,32.48,1,10,44.11,41.17,1,0,1,0,Sensor fault,
2024-01-03 17,18,21.72,32.59,1,10,44.21,41.91,1,0,1,0,Sensor fault,
2024-01-03 18,18,21.93,32.75,1,10,44.16,42.25,1,0,1,0,Sensor fault,
2024-01-03 19,18,21.77,32.52,1,10,44.22,42.41,1,0,1,0,Sensor fault,
2024-01-04 06,18,21.26,31.31,1,10,43,42.41,2,0,1,1,Sensor fault,
2024-01-04 07,18,21.57,31.48,1,10,42.97,42.34,2,0,1,1,Sensor fault,
2024-01-04 08,18,21.45,30.12,1,10,40.39,35.65,2,0,1,1,Sensor fault,
2024-01-04 11,18,14.44,27.98,0,10,43.82,33.36,1,0,1,0,Fan fault,
2024-01-04 12,18,11.97,27.87,0,10,44.01,38.43,1,0,1,0,Fan fault,
2024-01-04 13,18,11.03,27.87,0,10,43.95,40.54,1,0,1,0,Fan fault,
2024-01-04 14,18,10.7,27.82,0,10,43.87,41.36,1,0,1,0,Fan fault,
2024-01-04 15,18,10.83,27.78,0,10,43.8,41.82,1,0,1,0,Fan fault,
2024-01-04 16,18,10.84,27.84,0,10,43.98,42.06,1,0,1,0,Fan fault,
2024-01-04 17,18,10.85,27.9,0,10,44.01,42.25,1,0,1,0,Fan fault,
2024-01-04 18,18,10.99,27.7,0,10,43.95,42.33,1,0,1,0,Fan fault,
2024-01-04 19,18,11.29,27.27,0,10,43.7,42.36,0.75,0,0.75,0,Fan fault,
2024-01-05 07,18,14.07,19.18,0.25,13.56,31.73,26.24,0.25,0,0.25,0,Sensor fault,
2024-01-05 11,18,13.66,27.34,0,10,43.83,41.46,1,0,1,0,Fan fault,
2024-01-05 12,18,12.84,27.25,0,10,43.76,41.89,1,0,1,0,Fan fault,
2024-01-05 13,18,12.51,27.31,0,10,43.83,42.1,1,0,1,0,Fan fault,
2024-01-05 14,18,12.85,26.87,0,10,43.57,42.18,1,0,1,0,Fan fault,
2024-01-05 15,18,12.65,26.7,0,10,43.82,42.2,1,0,1,0,Fan fault,
2024-01-05 16,18,12.05,27.11,0,10,44.04,42.35,1,0,1,0,Fan fault,
2024-01-05 17,18,11.95,27.15,0,10,43.77,42.47,1,0,1,0,Fan fault,
2024-01-05 18,18,11.85,27.28,0,10,43.83,42.52,1,0,1,0,Fan fault,
2024-01-05 19,18,12.05,26.96,0,10,43.99,42.55,1.25,0,1,0.25,Fan fault,
2024-01-06 07,18,14.19,21.45,0,10,42.76,42.35,2,0,1,1,Fan fault,
2024-01-06 08,18,14.39,21.09,0,10,42.72,41.13,1.5,0,1,0.5,Fan fault,
2024-01-06 09,18,14.6,21.13,0,10,43.39,41.03,1,0,1,0,Fan fault,
2024-01-06 10,18,14.74,21.38,0,10,43.26,41.43,1,0,1,0,Fan fault,
2024-01-06 11,18,14.67,21.69,0,10,43.14,41.52,1,0,1,0,Fan fault,
2024-01-06 12,18,14.5,22.16,0,10,43.25,41.54,1,0,1,0,Fan fault,
2024-01-06 13,18,14.25,22.42,0,10,43.13,41.51,1,0,1,0,Fan fault,
2024-01-06 14,18,14.31,22.61,0,10,43.19,41.51,1,0,1,0,Fan fault,
2024-01-06 15,18,14.38,22.66,0,10,43.19,41.5,1,0,1,0,Fan fault,
2024-01-06 16,18,14.33,22.86,0,10,43.23,41.5,1,0,1,0,Fan fault,
2024-01-06 17,18,14.38,22.86,0,10,43.16,41.66,1,0,1,0,Fan fault,
2024-01-06 18,18,14.37,22.83,0,10,43.14,41.73,1,0,1,0,Fan fault,
2024-01-06 19,18,14.38,22.83,0,10,43.12,41.71,1.4,0,1,0.4,Fan fault,
2024-01-07 06,18,14.57,23.32,0.25,10.73,42.97,42.35,2,0,1,1,Sensor fault,
2024-01-07 12,18,21.1,29.92,1,10,42.46,38.13,2,0,1,1,Sensor fault,
2024-01-07 13,18,21.2,28.98,1,10,40.84,34.46,2,0,1,1,Sensor fault,
2024-01-07 15,18,21.19,30.79,1,10,43.07,42.35,2,0,1,1,Sensor fault,
2024-01-07 16,18,21.82,31.39,1,10,43.04,42.84,2,0,1,1,Sensor fault,
2024-01-07 17,18,22.05,31.68,1,10,42.74,42.77,2,0,1,1,Sensor fault,
2024-01-07 18,18,22.13,31.69,1,10,43.04,42.7,2,0,1,1,Sensor fault,
2024-01-07 19,18,22.17,31.64,1,10,43.26,42.77,2,0,1,1,Sensor fault,
2024-01-07 20,18,22.26,31.66,1,10,43.28,42.69,2,0,1,1,Sensor fault,
2024-01-07 21,18,22.27,31.65,1,10,43.3,42.72,2,0,1,1,Sensor fault,
2024-01-07 22,18,22.36,31.64,1,10,43.28,42.73,2,0,1,1,Sensor fault,
2024-01-07 23,18,22.4,31.69,1,10,43.3,42.78,2,0,1,1,Sensor fault,
2024-01-08 00,18,22.41,31.67,1,10,43.28,42.76,2,0,1,1,Sensor fault,
2024-01-08 01,18,22.44,31.72,1,10,43.24,42.8,2,0,1,1,Sensor fault,
2024-01-08 02,18,22.44,31.68,1,10,43.23,42.8,2,0,1,1,Sensor fault,
2024-01-08 03,18,22.47,31.67,1,10,43.18,42.8,2,0,1,1,Sensor fault,
2024-01-08 04,18,22.43,31.65,1,10,43.19,42.79,2,0,1,1,Sensor fault,
2024-01-08 05,18,22.52,31.73,1,10,43.14,42.86,2,0,1,1,Sensor fault,
2024-01-08 06,18,22.51,31.7,1,10,43.81,43.5,2,0,1,1,Sensor fault,
2024-01-08 07,18,22.59,33.37,1,10,47.69,47.79,2,0,1,1,Sensor fault,
2024-01-08 08,18,22.74,33.96,1,10,48.54,47.7,2,0,1,1,Sensor fault,
2024-01-08 09,18,22.3,32.56,1,10,48.63,44.56,2,0,1,1,Sensor fault,
2024-01-08 10,18,22.28,32.83,1,10,48.84,45.38,1.41,0.2,0.5,0.71,Sensor fault,
2024-01-08 11,18,22.45,33.45,0.6,10,49.84,46.53,1,0,0,1,Sensor fault,
2024-01-08 13,18,13.87,28.2,0,10,45.98,42.8,1,0,0,1,Fan fault,
2024-01-08 14,18,11.64,28.05,0,10,44.92,42.76,1,0,0,1,Fan fault,
2024-01-08 15,18,11.24,28.02,0,10,44.23,42.81,1,0,0,1,Fan fault,
2024-01-08 16,18,11.14,27.78,0,10,43.73,42.77,1,0,0,1,Fan fault,
2024-01-08 17,18,11.38,27.42,0,10,43.2,42.77,1,0,0,1,Fan fault,
2024-01-08 18,18,11.37,27.1,0,10,42.95,42.87,1,0,0,1,Fan fault,
2024-01-08 19,18,11.97,26.63,0,10,42.9,42.82,1,0,0,1,Fan fault,
2024-01-09 07,18,14.27,23.26,0.25,10,42.7,42.67,1,1,0,0,Sensor fault,
2024-01-09 09,18,21.01,31.46,1,10,42.78,42.75,1,1,0,0,Sensor fault,
2024-01-09 10,18,21.51,31.8,1,10,42.8,42.86,1,1,0,0,Sensor fault,
2024-01-09 11,18,21.67,31.94,1,10,42.85,42.73,1,1,0,0,Sensor fault,
2024-01-09 12,18,21.63,31.89,1,10,42.81,42.76,1,1,0,0,Sensor fault,
2024-01-09 13,18,21.54,31.94,1,10,42.89,42.84,1,1,0,0,Sensor fault,
2024-01-09 14,18,21.53,31.82,1,10,42.88,42.7,1,1,0,0,Sensor fault,
2024-01-09 15,18,21.53,31.94,1,10,42.9,42.96,1,1,0,0,Sensor fault,
2024-01-09 16,18,21.28,31.85,1,10,42.92,42.84,1,1,0,0,Sensor fault,
2024-01-09 17,18,21.38,31.78,1,10,42.9,42.74,1,1,0,0,Sensor fault,
2024-01-09 18,18,21.81,32.01,1,10,42.88,42.74,1,1,0,0,Sensor fault,
2024-01-09 19,18,21.92,32.08,0.6,10,42.82,42.62,1,1,0,0,Sensor fault,
2024-01-10 05,18,21.14,30.89,1,10,42.59,42.72,1,0,0,1,Sensor fault,
2024-01-10 06,18,21.59,31.36,1,10,43.26,42.86,1,0,0,1,Sensor fault,
2024-01-10 07,18,21.98,31.4,1,10,43.02,42.76,1,0,0,1,Sensor fault,
2024-01-10 08,18,22.05,31.44,1,10,42.95,42.86,1,0,0,1,Sensor fault,
2024-01-10 09,18,21.57,31.2,1,10,42.95,42.89,1,0,0,1,Sensor fault,
2024-01-10 12,18,12.51,26.74,0,10,41.24,39.74,1,0,0,1,Fan fault,
2024-01-10 13,18,11.49,26.46,0,10,40.58,39.75,1,0,0,1,Fan fault,
2024-01-10 14,18,11.4,26.47,0,10,40.18,39.86,1,0,0,1,Fan fault,
2024-01-10 15,18,11.15,26.28,0,10,39.97,39.69,1,0,0,1,Fan fault,
2024-01-10 16,18,11.1,26.1,0,10,40.18,39.77,1,0,0,1,Fan fault,
2024-01-10 17,18,11.17,25.96,0,10,40.45,39.76,1,0,0,1,Fan fault,
2024-01-10 18,18,10.69,25.69,0,10,40.2,39.8,1,0,0,1,Fan fault,
2024-01-10 19,18,13.93,26.63,0.4,10,39.94,39.73,1.17,0.17,0,1,Sensor fault,
2024-01-11 10,18,21.07,30.43,1,10,41,39.03,1,0,1,0,Sensor fault,
2024-01-11 11,18,21.21,30.66,1,10,41.17,38.97,1,0,1,0,Sensor fault,
2024-01-11 12,18,21.05,30.64,1,10,40.99,38.94,1,0,1,0,Sensor fault,
2024-01-11 16,18,14.53,26.69,0,10,40.88,38.55,1,0,1,0,Fan fault,
2024-01-11 17,18,12.96,26.13,0,10,40.72,38.45,1,0,1,0,Fan fault,
2024-01-11 18,18,12.25,25.7,0,10,40.86,38.32,1,0,1,0,Fan fault,
2024-01-11 19,18,11.78,25.6,0,10,38.08,38.12,1,0,0.75,0.25,Fan fault,
2024-01-12 11,18,14.95,26.91,0,10,40.98,39.48,1,0,0,1,Fan fault,
2024-01-12 12,18,12.5,26.45,0,10,40.87,39.41,1,0,0,1,Fan fault,
2024-01-12 13,18,11.65,26.38,0,10,40.88,39.31,1,0,0,1,Fan fault,
2024-01-12 14,18,10.92,26.33,0,10,40.83,39.16,1,0,0,1,Fan fault,
2024-01-12 15,18,10.69,26.47,0,10,40.73,38.96,1,0,0,1,Fan fault,
2024-01-12 16,18,11.13,26.31,0,10,40.9,39.41,1,0,0,1,Fan fault,
2024-01-12 17,18,11.32,26.05,0,10,40.99,39.92,1,0,0,1,Fan fault,
2024-01-12 18,18,10.91,25.88,0,10,40.98,39.66,1,0,0,1,Fan fault,
2024-01-12 19,18,10.9,25.46,0,10,38.25,39.47,1,0,0,1,Fan fault,
2024-01-13 07,18,11.98,13.62,0,10,23.46,25.36,1,0,0,1,Fan fault,
2024-01-13 08,18,11.89,13.29,0,10,22.93,24.71,1,0,0,1,Fan fault,
2024-01-13 09,18,11.64,13.18,0,10,25.55,24.96,1,0,0,1,Fan fault,
2024-01-13 10,18,11.55,13.69,0,10,41.85,32.27,1,0,0,1,Fan fault,
2024-01-13 11,18,11.92,16.2,0,10,39.42,34.06,1,0,0,1,Fan fault,
2024-01-13 12,18,12.26,17.75,0,10,37.39,34.83,1,0,0,1,Fan fault,
2024-01-13 13,18,12.31,18.31,0,10,35.77,35.04,1,0,0,1,Fan fault,
2024-01-13 14,18,12.23,18.29,0,10,34.38,34.92,1,0,0,1,Fan fault,
2024-01-13 15,18,12,18.26,0,10,33.11,34.55,1,0,0,1,Fan fault,
2024-01-13 16,18,11.92,18.07,0,10,32.01,33.83,1,0,0,1,Fan fault,
2024-01-13 17,18,11.84,17.73,0,10,30.95,32.9,1,0,0,1,Fan fault,
2024-01-13 18,18,11.88,17.02,0,10,29.96,31.9,1,0,0,1,Fan fault,
2024-01-13 19,18,11.95,16.49,0,10,29.06,30.91,1,0,0,1,Fan fault,
2024-01-14 07,18,11.09,12.36,0,10,21.33,22.72,1,0,0,1,Fan fault,
2024-01-14 08,18,10.97,12.19,0,10,20.91,22.25,1,0,0,1,Fan fault,
2024-01-14 09,18,10.75,12.08,0,10,20.48,21.78,1,0,0,1,Fan fault,
2024-01-14 10,18,10.53,12.03,0,10,20.14,21.35,1,0,0,1,Fan fault,
2024-01-14 11,18,10.27,12,0,10,19.82,20.92,1,0,0,1,Fan fault,
2024-01-14 12,18,10.2,11.91,0,10,19.85,20.55,1,0,0,1,Fan fault,
2024-01-14 13,18,10.21,11.97,0,10,19.84,20.28,1,0,0,1,Fan fault,
2024-01-14 14,18,10.1,11.94,0,10,19.78,20.12,1,0,0,1,Fan fault,
2024-01-14 15,18,10.12,11.81,0,10,19.91,19.97,1,0,0,1,Fan fault,
2024-01-14 16,18,10.1,11.89,0,10,19.9,19.87,1,0,0,1,Fan fault,
2024-01-14 17,18,10.15,11.91,0,10,19.73,19.78,1,0,0,1,Fan fault,
2024-01-14 18,18,10.04,11.84,0,10,19.76,19.69,1,0,0,1,Fan fault,
2024-01-14 19,18,10.03,11.7,0,10,19.72,19.61,1,0,0,1,Fan fault,
2024-01-15 05,18,14.15,24.29,0.5,20.63,40.4,34.46,1,0,0,1,Sensor fault,
2024-01-15 12,18,14.04,28.82,0,10,40.72,43.86,1,0,0,1,Fan fault,
2024-01-15 13,18,11.32,27.04,0,10,42.66,42.6,1.25,0,0.25,1,Fan fault,
2024-01-15 14,18,11.42,29.23,0.2,10,44.97,42.83,2,0,1,1,Sensor fault,
2024-01-15 15,18,11.75,29.93,0,10,44.74,43.48,2,0,1,1,Fan fault,
2024-01-15 16,18,10.36,28.66,0,10,44.73,43.2,2,0,1,1,Fan fault,
2024-01-15 17,18,10.15,27.97,0,10,42.81,43.07,1.5,0,0.5,1,Fan fault,
2024-01-15 18,18,10.11,26.26,0,10,41.08,42.32,1,0,0,1,Fan fault,
2024-01-15 19,18,10.24,24.99,0,10,38.01,41.5,1,0,0,1,Fan fault,
2024-01-16 07,18,13.44,21.22,0.5,23.05,38.77,32.92,1,0,0,1,Sensor fault,
2024-01-16 12,18,14.64,26.71,0,10,41.17,38.94,1,0,0,1,Fan fault,
2024-01-16 13,18,11.57,26.01,0,10,41.05,39.76,1,0,0,1,Fan fault,
2024-01-16 14,18,10.27,25.95,0,10,41.08,39.68,1,0,0,1,Fan fault,
2024-01-16 15,18,9.69,25.85,0,10,40.99,39.58,1,0,0,1,Fan fault,
2024-01-16 16,18,9.54,25.74,0,10,41.09,39.54,1,0,0,1,Fan fault,
2024-01-16 17,18,9.68,25.72,0,10,41.19,39.5,0.71,0,0,0.71,Fan fault,
2024-01-16 18,18,9.68,25.35,0,10,40.97,39.4,1,0,0,1,Fan fault,
2024-01-16 19,18,9.7,25.09,0,10,38.7,39.36,1,0,0,1,Fan fault,
2024-01-17 07,18,13.01,20.7,0.5,17.07,38.86,32.36,1,0,0,1,Sensor fault,
2024-01-17 12,18,12.89,26.61,0,10,41.04,38.83,1,0,0,1,Fan fault,
2024-01-17 13,18,10.56,26.15,0,10,40.95,39.32,1,0,0,1,Fan fault,
2024-01-17 14,18,9.46,26.11,0,10,41.05,39.57,1,0,0,1,Fan fault,
2024-01-17 15,18,9.09,25.98,0,10,41.1,39.56,1,0,0,1,Fan fault,
2024-01-17 16,18,8.7,25.6,0,10,41.08,39.57,1,0,0,1,Fan fault,
2024-01-17 17,18,8.67,24.93,0,10,40.96,39.52,1,0,0,1,Fan fault,
2024-01-17 18,18,8.56,24.74,0,10,41,39.49,1,0,0,1,Fan fault,
2024-01-17 19,18,8.7,24.58,0,10,37.64,39.2,1,0,0,1,Fan fault,
2024-01-18 06,18,8.8,12.99,0.25,10,33.54,27.38,1,0,0,1,Sensor fault,
2024-01-18 15,18,12.44,24.96,0,10,40.81,41.65,1,0,1,0,Fan fault,
2024-01-18 16,18,11.22,25,0,10,40.7,41.41,1.29,0.29,1,0,Fan fault,
2024-01-18 17,18,10.81,25.01,0,10,40.62,39.55,0.91,0.2,0.71,0,Fan fault,
2024-01-18 18,18,10.45,24.71,0,10,40.57,32.15,1,0,1,0,Fan fault,
2024-01-18 19,18,10.17,24.76,0,10,40.15,32.53,0.91,0.2,0.71,0,Fan fault,
2024-01-19 07,18,13.78,21.26,0.6,16.04,39.38,27.44,1,0,1,0,Sensor fault,
2024-01-20 07,18,10.48,14.45,0,10,24.5,26.3,1,0,0,1,Fan fault,
2024-01-20 08,18,10.43,14.18,0,10,23.96,25.65,1,0,0,1,Fan fault,
2024-01-20 09,18,10.29,13.95,0,10,23.43,25.02,1,0,0,1,Fan fault,
2024-01-20 10,18,10.07,13.77,0,10,22.92,24.45,1,0,0,1,Fan fault,
2024-01-20 11,18,10.04,13.57,0,10,22.45,23.95,1,0,0,1,Fan fault,
2024-01-20 12,18,9.99,13.27,0,10,22.03,23.46,1,0,0,1,Fan fault,
2024-01-20 13,18,10.08,13.01,0,10,21.67,23.02,1,0,0,1,Fan fault,
2024-01-20 14,18,10.3,12.71,0,10,21.29,22.55,0.85,0,0.25,0.6,Fan fault,
2024-01-20 15,18,10.25,12.62,0,10,20.97,22.15,1,0,1,0,Fan fault,
2024-01-20 16,18,10.16,12.43,0,10,20.64,21.76,1,0,1,0,Fan fault,
2024-01-20 17,18,10.18,12.27,0,10,20.37,21.43,1.5,0,1,0.5,Fan fault,
2024-01-20 18,18,10.25,12.07,0,10,20.11,21.1,2,0,1,1,Fan fault,
2024-01-20 19,18,10.24,11.99,0,10,19.86,20.81,2,0,1,1,Fan fault,
2024-01-21 07,18,9.05,11.81,0,10,19.83,19.3,1,0,1,0,Fan fault,
2024-01-21 08,18,9.09,11.78,0,10,19.86,19.25,1,0,1,0,Fan fault,
2024-01-21 09,18,9.34,11.62,0,10,19.82,19.19,1,0,1,0,Fan fault,
2024-01-21 10,18,9.36,11.72,0,10,19.83,19.14,1,0,1,0,Fan fault,
2024-01-21 11,18,9.3,11.7,0,10,19.77,19.09,1,0,1,0,Fan fault,
2024-01-21 12,18,9.29,11.66,0,10,19.84,19.04,1,0,1,0,Fan fault,
2024-01-21 13,18,9.34,11.68,0,10,19.94,18.99,1,0,1,0,Fan fault,
2024-01-21 14,18,9.44,11.63,0,10,19.9,18.96,1,0,0.75,0.25,Fan fault,
2024-01-21 15,18,9.5,11.63,0,10,19.77,18.95,1,0,0,1,Fan fault,
2024-01-21 16,18,9.5,11.69,0,10,19.79,19.93,1,0,0,1,Fan fault,
2024-01-21 17,18,9.5,11.59,0,10,19.83,20.01,1,0,0,1,Fan fault,
2024-01-21 18,18,9.55,11.5,0,10,19.77,19.96,1,0,0,1,Fan fault,
2024-01-21 19,18,9.56,11.5,0,10,19.87,19.92,1,0,0,1,Fan fault,
2024-01-22 07,18,12.59,19.43,0.5,20.42,41.29,30.16,2,0,1,1,Sensor fault,
2024-01-22 18,20,12.69,25.54,0,10,52.74,49.82,1,0,0,1,Fan fault,
2024-01-22 19,20,10.75,25.93,0,10,51.77,46.13,1,0,0,1,Fan fault,
2024-01-23 07,20,14.51,27.73,0.6,51.13,37.62,47.54,1,0,0,1,Sensor fault,
2024-01-23 14,20,11.76,26.11,0,10,53.19,49.93,1,0,0,1,Fan fault,
2024-01-23 15,20,7.52,27.41,0,48.57,51.7,49.88,1.5,0,0.5,1,Fan fault,
2024-01-23 16,20,6.02,30.89,0,100,50.54,49.46,2,0,1,1,Fan fault,
2024-01-23 17,20,5.61,31.86,0,100,50.38,49.5,1.8,0,0.8,1,Fan fault,
2024-01-23 18,20,9.72,28.62,0,100,50.18,49.29,1.75,0,0.75,1,Fan fault,
2024-01-23 19,20,12.54,25.46,0,21.25,51.4,46.41,1,0,0,1,Fan fault,
2024-01-24 06,20,11.88,12.75,0.25,35.29,44.99,45.9,2,0,1,1,Sensor fault,
2024-01-24 07,20,14.16,23.42,0.5,57,53.96,53.25,2,0,1,1,Sensor fault,
2024-01-24 17,20,14.86,24.34,0,10,41.44,40.11,2,0,1,1,Fan fault,
2024-01-24 18,20,10.34,23.65,0,10,40.42,39.76,2,0,1,1,Fan fault,
2024-01-24 19,20,8.99,23.47,0,10,38,36.68,2,0,1,1,Fan fault,
2024-01-25 07,20,13.03,21.06,0.5,20.84,49.57,43.76,1.3,0,0.5,0.8,Sensor fault,
2024-01-25 16,19,14.23,23.56,0,10,43.26,34.66,1,0,0,1,Fan fault,
2024-01-25 17,19,11.2,21.85,0,10,39.83,34.88,1,0,0,1,Fan fault,
2024-01-25 18,19,9.32,21.69,0,10,38.18,34.76,1,0,0,1,Fan fault,
2024-01-25 19,19,8.68,21.26,0,10,37.24,33.66,1,0,0,1,Fan fault,
2024-01-26 07,19,12.49,19.55,0.5,22.07,30.28,38.58,1,0,0,1,Sensor fault,
2024-01-26 18,19,11.77,21.57,0,10,35.85,29.65,1,0,0,1,Fan fault,
2024-01-26 19,19,10.8,19.22,0,10,33.58,26.57,1,0,0,1,Fan fault,
2024-01-27 07,19,9.19,10.2,0,10,20.34,18.96,1,0,0,1,Fan fault,
2024-01-27 08,19,9.19,10.16,0,10,20.21,19.07,1,0,0,1,Fan fault,
2024-01-27 09,19,9.01,10.11,0,10,20.08,19.18,1,0,0,1,Fan fault,
2024-01-27 10,19,8.82,10.17,0,10,19.95,19.19,1,0,0,1,Fan fault,
2024-01-27 11,19,8.62,10.25,0,10,19.82,19.3,1,0,0,1,Fan fault,
2024-01-27 12,19,8.47,10.27,0,10,19.73,19.12,1,0,0,1,Fan fault,
2024-01-27 13,19,8.35,10.38,0,10,19.68,19.22,1,0,0,1,Fan fault,
2024-01-27 14,19,8.22,10.39,0,10,19.68,19.25,1,0,0,1,Fan fault,
2024-01-27 15,19,8.13,10.43,0,10,19.68,19.16,1,0,0,1,Fan fault,
2024-01-27 16,19,8.1,10.54,0,10,19.64,19.23,1,0,0,1,Fan fault,
2024-01-27 17,19,8.64,10.44,0,10,20.3,19.19,1,0,0,1,Fan fault,
2024-01-27 18,19,8.71,10.43,0,10,21,19.27,1,0,0,1,Fan fault,
2024-01-27 19,19,8.51,10.39,0,10,20.72,19.23,1,0,0,1,Fan fault,
2024-01-28 07,19,8.61,9.87,0,10,19.57,19.4,1,0,0,1,Fan fault,
2024-01-28 08,19,8.61,9.86,0,10,20.69,19.33,1,0,0,1,Fan fault,
2024-01-28 09,19,8.53,9.88,0,10,20.84,19.28,1,0,0,1,Fan fault,
2024-01-28 10,19,8.25,9.95,0,10,20.65,19.29,1,0,0,1,Fan fault,
2024-01-28 11,19,8.4,9.97,0,10,20.49,19.26,1,0,0,1,Fan fault,
2024-01-28 12,19,8.5,10.06,0,10,20.34,19.28,1,0,0,1,Fan fault,
2024-01-28 13,19,8.21,10.07,0,10,20.22,19.23,1,0,0,1,Fan fault,
2024-01-28 14,19,8.08,10.12,0,10,20.09,19.28,1,0,0,1,Fan fault,
2024-01-28 15,19,8,10.17,0,10,19.99,19.28,1,0,0,1,Fan fault,
2024-01-28 16,19,7.96,10.26,0,10,19.88,19.24,1,0,0,1,Fan fault,
2024-01-28 17,19,8.03,10.23,0,10,19.78,19.18,1,0,0,1,Fan fault,
2024-01-28 18,19,8.32,10.07,0,10,19.71,19.26,1,0,0,1,Fan fault,
2024-01-28 19,19,8.44,10.11,0,10,19.69,19.34,1,0,0,1,Fan fault,
2024-01-29 07,19,12.36,25.53,0.5,39.21,33.79,43.22,1,0,0,1,Sensor fault,
2024-01-29 15,19,14.48,24.63,0,10,49.02,49.39,1,0,0,1,Fan fault,
2024-01-29 16,19,13.55,23.59,0,10,49.12,49.24,1,0,0,1,Fan fault,
2024-01-29 17,19,13.56,24.24,0,10,49.43,49.53,1,0,0,1,Fan fault,
2024-01-30 06,19,11.56,19.03,0.25,22.62,36.82,39.75,1,0,0,1,Sensor fault,
2024-01-30 14,24,18.85,30.74,0,14.43,39.95,39.76,1,0,0,1,Fan fault,
2024-01-30 15,24,15.13,26.13,0,10,40.33,39.65,1,0,0,1,Fan fault,
2024-01-30 16,24,13.76,24.37,0,10,40.1,39.87,1,0,0,1,Fan fault,
2024-01-30 17,24,13.05,23.86,0,10,39.84,39.82,1,0,0,1,Fan fault,
2024-01-30 18,24,12.7,23.25,0,10,39.73,39.93,1,0,0,1,Fan fault,
2024-01-30 19,24,11.98,23,0,10,39.61,36.84,1,0,0,1,Fan fault,
2024-01-31 07,24,13.17,22.71,0.5,35.29,32.7,37.32,1,0,0,1,Sensor fault,
2024-01-31 08,24,20.42,37.43,1,67.97,37.5,39.78,1,0,0,1,Sensor fault,
2024-01-31 11,19,24.6,47.84,1,100,48.31,50.21,1,0,0,1,Sensor fault,
2024-01-31 12,19,25.84,47.92,1,100,49.31,49.71,1,0,0,1,Sensor fault,
2024-01-31 13,19,25.97,47.91,0.75,87.14,49.58,49.82,1,0,0,1,Sensor fault,
2024-01-31 15,25,18.21,29.8,0,10,43.87,39.78,1,0,0,1,Fan fault,
2024-01-31 16,25,16.26,26.01,0,10,42.33,39.82,1,0,0,1,Fan fault,
2024-01-31 17,25,15.37,24.8,0,10,41.51,39.76,1,0,0,1,Fan fault,
2024-01-31 18,25,14.42,24.12,0,10,40.94,39.26,1,0,0,1,Fan fault,
2024-01-31 19,25,13.74,23.55,0,10,40.4,36.32,1,0,0,1,Fan fault,
2024-01-12 07,18,14.53,17.54,0,51.6,40.94,35.37,1,0,0,1,Fan fault,
2024-01-12 08,18,14.35,18.53,0,82.68,41.19,37.72,1,0,0,1,Fan fault,
2024-01-13 07,18,14.82,20.37,0,10.02,23.46,25.36,1,0,0,1,Fan fault,
2024-01-13 08,18,14.7,19.68,0,10.02,22.93,24.71,1,0,0,1,Fan fault,
2024-01-14 07,18,13.01,15.57,0,10.02,21.33,22.72,1,0,0,1,Fan fault,
2024-01-14 08,18,12.95,15.53,0,10.02,20.91,22.25,1,0,0,1,Fan fault,
2024-01-14 09,18,12.88,15.42,0,10.02,20.48,21.78,1,0,0,1,Fan fault,
2024-01-14 10,18,13.12,17.77,0,10.02,20.14,21.35,1,0,0,1,Fan fault,
2024-01-14 11,18,13.56,23.03,0,10.02,19.82,20.92,1,0,0,1,Fan fault,
2024-01-14 12,18,14.01,25.58,0,10.02,19.85,20.55,1,0,0,1,Fan fault,
2024-01-14 13,18,14.32,26.23,0,10.02,19.84,20.28,1,0,0,1,Fan fault,
2024-01-14 14,18,14.35,26.1,0,10.02,19.78,20.12,1,0,0,1,Fan fault,
2024-01-14 15,18,14.38,25.68,0,10.02,19.91,19.97,1,0,0,1,Fan fault,
2024-01-14 16,18,14.42,25.34,0,10.02,19.9,19.87,1,0,0,1,Fan fault,
2024-01-14 17,18,14.44,24.91,0,10.02,19.73,19.78,1,0,0,1,Fan fault,
2024-01-14 18,18,14.45,24.44,0,10.02,19.76,19.69,1,0,0,1,Fan fault,
2024-01-14 19,18,14.39,23.65,0,10.02,19.72,19.61,1,0,0,1,Fan fault,
2024-01-15 07,18,14.55,30.09,0,82.68,43.48,42.17,1.5,0,0.5,1,Fan fault,
2024-01-15 08,18,14.8,30.49,0,82.68,44.63,44.33,1.6,0,0.6,1,Fan fault,
2024-01-16 07,18,13.85,18.57,0,41.13,38.77,32.92,1,0,0,1,Fan fault,
2024-01-16 08,18,13.85,21.47,0,82.65,41.14,37.53,1,0,0,1,Fan fault,
2024-01-16 09,18,14.36,25.36,0,82.65,41.24,38,1,0,0,1,Fan fault,
2024-01-17 07,18,13.3,16.61,0,41.16,38.86,32.36,1,0,0,1,Fan fault,
2024-01-17 08,18,13.5,20.09,0,82.65,41.05,37.32,1,0,0,1,Fan fault,
2024-01-17 09,18,14.22,24.01,0,82.66,41.28,38.24,1,0,0,1,Fan fault,
2024-01-18 07,18,14.1,19.36,0,73.57,40.97,35,1,0,0,1,Fan fault,
2024-01-18 08,18,14.48,23.78,0,82.65,41.17,37.6,1,0,0,1,Fan fault,
2024-01-18 14,25,21.94,36.54,1,59.43,40.94,40.06,1.2,0.33,0.33,0.54,Sensor fault,
2024-01-19 07,18,14.79,20.78,0,45.79,39.38,27.44,1,0,1,0,Fan fault,
2024-01-20 08,18,14.9,20.34,0,10.09,23.96,25.65,1,0,0,1,Fan fault,
2024-01-20 09,18,14.79,19.9,0,10.09,23.43,25.02,1,0,0,1,Fan fault,
2024-01-20 10,18,14.74,19.51,0,10.09,22.92,24.45,1,0,0,1,Fan fault,
2024-01-20 11,18,14.58,19.09,0,10.1,22.45,23.95,1,0,0,1,Fan fault,
2024-01-20 12,18,14.44,18.77,0,10.1,22.03,23.46,1,0,0,1,Fan fault,
2024-01-20 13,18,14.44,18.54,0,10.09,21.67,23.02,1,0,0,1,Fan fault,
2024-01-20 14,18,14.34,18.32,0,10.09,21.29,22.55,0.85,0,0.25,0.6,Fan fault,
2024-01-20 15,18,14.29,18.02,0,10.09,20.97,22.15,1,0,1,0,Fan fault,
2024-01-20 16,18,14.18,17.77,0,10.09,20.64,21.76,1,0,1,0,Fan fault,
2024-01-20 17,18,14.08,17.54,0,10.09,20.37,21.43,1.5,0,1,0.5,Fan fault,
2024-01-20 18,18,13.91,17.24,0,10.1,20.11,21.1,2,0,1,1,Fan fault,
2024-01-20 19,18,13.81,17.02,0,10.1,19.86,20.81,2,0,1,1,Fan fault,
2024-01-21 07,18,13.07,15.36,0,10.09,19.83,19.3,1,0,1,0,Fan fault,
2024-01-21 08,18,13.07,15.27,0,10.09,19.86,19.25,1,0,1,0,Fan fault,
2024-01-21 09,18,13.04,15.25,0,10.09,19.82,19.19,1,0,1,0,Fan fault,
2024-01-21 10,18,12.97,15.16,0,10.09,19.83,19.14,1,0,1,0,Fan fault,
2024-01-21 11,18,12.97,15.07,0,10.09,19.77,19.09,1,0,1,0,Fan fault,
2024-01-21 12,18,12.95,14.96,0,10.09,19.84,19.04,1,0,1,0,Fan fault,
2024-01-21 13,18,12.97,14.92,0,10.09,19.94,18.99,1,0,1,0,Fan fault,
2024-01-21 14,18,13,14.97,0,10.09,19.9,18.96,1,0,0.75,0.25,Fan fault,
2024-01-21 15,18,12.9,14.87,0,10.09,19.77,18.95,1,0,0,1,Fan fault,
2024-01-21 16,18,12.83,14.78,0,10.09,19.79,19.93,1,0,0,1,Fan fault,
2024-01-21 17,18,12.81,14.84,0,10.09,19.83,20.01,1,0,0,1,Fan fault,
2024-01-21 18,18,12.78,14.98,0,10.09,19.77,19.96,1,0,0,1,Fan fault,
2024-01-21 19,18,12.82,15.2,0,10.09,19.87,19.92,1,0,0,1,Fan fault,
2024-01-22 07,18,13.25,23.77,0,41.19,41.29,30.16,2,0,1,1,Fan fault,
2024-01-22 08,18,13.29,26.12,0,82.65,46.89,40.73,2,0,1,1,Fan fault,
2024-01-22 09,18,13.89,27.44,0,82.65,50.39,47.87,2,0,1,1,Fan fault,
2024-01-22 10,18,14.4,27.95,0,82.65,50.95,49.77,2,0,1,1,Fan fault,
2024-01-22 11,18,14.81,28.3,0,82.27,50.94,49.92,2,0,1,1,Fan fault,
2024-01-23 07,18,12.33,17.96,0,82.64,37.62,47.54,1,0,0,1,Fan fault,
2024-01-23 08,18,12.7,21.06,0,82.65,45.97,49.95,1.5,0,0.5,1,Fan fault,
2024-01-23 09,23,17.58,35.47,0.5,82.65,50.94,49.75,2,0,1,1,Sensor fault,
2024-01-23 10,25,21.86,40.46,1,79.24,51,49.76,2,0,1,1,Sensor fault,
2024-01-23 18,25,21.19,35.98,0,15.93,50.18,49.29,1.75,0,0.75,1,Fan fault,
2024-01-23 19,25,18.47,30.51,0,9.99,51.4,46.41,1,0,0,1,Fan fault,
2024-01-24 06,25,13.6,21.9,0.25,41.13,44.99,45.9,2,0,1,1,Sensor fault,
2024-01-24 07,25,15.08,28.68,0,82.65,53.96,53.25,2,0,1,1,Fan fault,
2024-01-24 08,25,16.63,33.77,0.25,82.65,50.35,49.36,2,0,1,1,Sensor fault,
2024-01-24 09,25,17.65,34.77,0.25,82.64,50.72,49.64,2,0,1,1,Sensor fault,
2024-01-24 17,25,21.28,32.73,0,75.58,41.44,40.11,2,0,1,1,Fan fault,
2024-01-24 18,25,18.84,29.54,0,82.79,40.42,39.76,2,0,1,1,Fan fault,
2024-01-24 19,25,17.61,28.05,0,82.79,38,36.68,2,0,1,1,Fan fault,
2024-01-25 07,25,13.36,22.63,0,51.52,49.57,43.76,1.3,0,0.5,0.8,Fan fault,
2024-01-25 08,24,13.55,24.73,0,82.65,58.84,45.46,1,0,0,1,Fan fault,
2024-01-25 09,24,14.2,25.31,0,82.65,52.42,44.85,1,0,0,1,Fan fault,
2024-01-25 10,24,14.61,25.95,0,82.65,49.87,44.82,1,0,0,1,Fan fault,
2024-01-25 11,24,15.04,26.24,0,82.65,48.34,44.95,1,0,0,1,Fan fault,
2024-01-25 12,24,15.3,26.44,0,82.65,47.32,44.82,1,0,0,1,Fan fault,
2024-01-25 17,24,19.41,31.4,0,80.94,39.83,34.88,1,0,0,1,Fan fault,
2024-01-25 18,24,17.89,28.75,0,80.94,38.18,34.76,1,0,0,1,Fan fault,
2024-01-25 19,24,17.3,28.13,0,80.94,37.24,33.66,1,0,0,1,Fan fault,
2024-01-26 17,25,21.72,33.67,0,71.28,39.29,32.95,1,0,0,1,Fan fault,
2024-01-26 18,25,19.53,29.12,0,80.89,35.85,29.65,1,0,0,1,Fan fault,
2024-01-26 19,25,18.17,26.01,0,80.89,33.58,26.57,1,0,0,1,Fan fault,
2024-01-27 07,25,12.18,14.62,0,10.02,20.34,18.96,1,0,0,1,Fan fault,
2024-01-27 08,25,11.99,14.48,0,10.02,20.21,19.07,1,0,0,1,Fan fault,
2024-01-27 09,25,11.99,14.54,0,10.02,20.08,19.18,1,0,0,1,Fan fault,
2024-01-27 10,25,11.94,14.39,0,10.02,19.95,19.19,1,0,0,1,Fan fault,
2024-01-27 11,25,11.92,14.28,0,10.02,19.82,19.3,1,0,0,1,Fan fault,
2024-01-27 12,25,11.98,14.6,0,10.02,19.73,19.12,1,0,0,1,Fan fault,
2024-01-27 13,25,12.04,14.76,0,10.02,19.68,19.22,1,0,0,1,Fan fault,
2024-01-27 14,25,12.09,14.66,0,10.02,19.68,19.25,1,0,0,1,Fan fault,
2024-01-27 15,25,12.14,14.64,0,10.02,19.68,19.16,1,0,0,1,Fan fault,
2024-01-27 16,25,12.02,14.53,0,10.02,19.64,19.23,1,0,0,1,Fan fault,
2024-01-27 17,25,12.01,14.51,0,10.02,20.3,19.19,1,0,0,1,Fan fault,
2024-01-27 18,25,12.03,14.4,0,10.02,21,19.27,1,0,0,1,Fan fault,
2024-01-27 19,25,11.93,14.23,0,10.02,20.72,19.23,1,0,0,1,Fan fault,
2024-01-28 07,25,11.18,14.09,0,10.02,19.57,19.4,1,0,0,1,Fan fault,
2024-01-28 08,25,11.08,14.01,0,10.02,20.69,19.33,1,0,0,1,Fan fault,
2024-01-28 09,25,11.13,13.9,0,10.02,20.84,19.28,1,0,0,1,Fan fault,
2024-01-28 10,25,11.19,14.17,0,10.02,20.65,19.29,1,0,0,1,Fan fault,
2024-01-28 11,25,11.09,14.06,0,10.02,20.49,19.26,1,0,0,1,Fan fault,
2024-01-28 12,25,11.09,14.04,0,10.02,20.34,19.28,1,0,0,1,Fan fault,
2024-01-28 13,25,11.16,14.13,0,10.02,20.22,19.23,1,0,0,1,Fan fault,
2024-01-28 14,25,11.22,13.93,0,10.02,20.09,19.28,1,0,0,1,Fan fault,
2024-01-28 15,25,11.34,14.14,0,10.02,19.99,19.28,1,0,0,1,Fan fault,
2024-01-28 16,25,11.41,14.21,0,10.02,19.88,19.24,1,0,0,1,Fan fault,
2024-01-28 17,25,11.36,14.19,0,10.02,19.78,19.18,1,0,0,1,Fan fault,
2024-01-28 18,25,11.52,16.19,0,10.02,19.71,19.26,1,0,0,1,Fan fault,
2024-01-28 19,25,11.85,19.53,0,10.02,19.69,19.34,1,0,0,1,Fan fault,
2024-01-29 07,24,11.02,15.39,0,41.16,33.79,43.22,1,0,0,1,Fan fault,
2024-01-29 15,24,19.63,32.97,0,99.98,49.02,49.39,1,0,0,1,Fan fault,
2024-01-29 16,24,18.08,30.52,0,99.98,49.12,49.24,1,0,0,1,Fan fault,
2024-01-29 17,24,17.26,28.58,0,99.98,49.43,49.53,1,0,0,1,Fan fault,
2024-01-29 18,24,16.9,28.19,0,99.98,49.26,49.66,1,0,0,1,Fan fault,
2024-01-29 19,24,16.47,27.63,0,99.98,49.05,44.23,1,0,0,1,Fan fault,
2024-01-30 07,24,12.57,21.93,0,99.98,37.96,39.75,1,0,0,1,Fan fault,
2024-01-30 08,24,13.35,25.57,0,99.98,38.42,39.85,1,0,0,1,Fan fault,
2024-01-30 09,24,14.27,26.98,0,99.98,38.79,39.91,1,0,0,1,Fan fault,
2024-01-30 10,24,15.05,28.03,0,86.98,39.27,39.84,1,0,0,1,Fan fault,
2024-01-30 11,24,15.56,28.8,0,82.65,39.37,39.8,1,0,0,1,Fan fault,
2024-01-30 12,24,16.29,29.33,0,82.65,39.44,39.87,1,0,0,1,Fan fault,
2024-01-30 13,24,16.78,29.48,0,82.65,39.44,39.92,1,0,0,1,Fan fault,
2024-01-30 14,24,16.89,28.86,0,82.65,39.95,39.76,1,0,0,1,Fan fault,
2024-01-30 15,24,16.92,29.38,0,82.66,40.33,39.65,1,0,0,1,Fan fault,
2024-01-30 16,24,16.95,29.02,0,82.65,40.1,39.87,1,0,0,1,Fan fault,
2024-01-30 17,24,17.02,29.19,0,82.65,39.84,39.82,1,0,0,1,Fan fault,
2024-01-30 18,24,17.1,29.14,0,82.65,39.73,39.93,1,0,0,1,Fan fault,
2024-01-30 19,24,16.94,28.99,0,82.65,39.61,36.84,1,0,0,1,Fan fault,
2024-01-31 07,24,12.59,15.45,0,41.16,32.7,37.32,1,0,0,1,Fan fault,
2024-01-31 15,24,19.53,31.6,0,82.78,43.87,39.78,1,0,0,1,Fan fault,
2024-01-31 16,24,18.51,31.04,0,82.78,42.33,39.82,1,0,0,1,Fan fault,
2024-01-31 17,24,18.09,30.52,0,82.78,41.51,39.76,1,0,0,1,Fan fault,
2024-01-31 18,24,17.86,29.4,0,19.13,40.94,39.26,1,0,0,1,Fan fault,
2024-01-31 19,24,17.53,27.86,0,10.04,40.4,36.32,1,0,0,1,Fan fault,
