Time,Set Temperature,Ventilation Temperature,Supply Air Temperature,Supply Fan,Valve Position,Heating Supply Temperature 1,Heating Supply Temperature 2,Total Heating Pump,Heating Pump 1,Heating Pump 2,Backup Heating Pump,Labeling,
2024-01-02 11,18,8.2,32.58,0,10,42.69,42.71,2,1,0,1,Fan fault,
2024-01-02 12,18,8.23,32.84,0,10,42.67,42.88,2,1,0,1,Fan fault,
2024-01-02 13,18,8.22,33.37,0,10,43.14,42.71,2,1,0,1,Fan fault,
2024-01-02 14,18,8.43,33.51,0,10,43.1,42.71,2,1,0,1,Fan fault,
2024-01-02 15,18,8.36,33.6,0,10,42.88,42.78,2,1,0,1,Fan fault,
2024-01-02 16,18,8.47,33.91,0,10,42.75,42.68,2,1,0,1,Fan fault,
2024-01-02 17,18,8.14,33.95,0,10,42.68,42.6,2,1,0,1,Fan fault,
2024-01-02 18,18,9.29,32.77,0,10,43.04,42.66,2,1,0,1,Fan fault,
2024-01-02 19,18,9.91,31.79,0,10,43.41,42.54,2,1,0,1,Fan fault,
2024-01-03 07,18,8.75,31.82,0,10,42.64,42.63,2,1,0,1,Fan fault,
2024-01-03 08,18,8.63,31.55,0,10,42.56,42.74,2,1,0,1,Fan fault,
2024-01-03 09,18,8.39,31.98,0,10,42.63,42.82,2,1,0,1,Fan fault,
2024-01-03 10,18,7.93,32.56,0,10,43.12,42.87,2,1,0,1,Fan fault,
2024-01-03 11,18,7.97,32.76,0,10,42.89,42.81,2,1,0,1,Fan fault,
2024-01-03 12,18,8.17,32.88,0,10,42.61,40.84,1.54,0.6,0.38,0.56,Fan fault,
2024-01-03 13,18,8.47,33,0,10,43.76,34.79,1.2,0,1,0.2,Fan fault,
2024-01-03 14,18,8.45,32.59,0,10,44.01,35.5,1,0,1,0,Fan fault,
2024-01-03 15,18,8.2,32.32,0,10,44.13,39.48,1,0,1,0,Fan fault,
2024-01-03 16,18,8.18,32.55,0,10,44.11,41.17,1,0,1,0,Fan fault,
2024-01-03 17,18,7.96,33.01,0,10,44.21,41.91,1,0,1,0,Fan fault,
2024-01-03 18,18,7.74,33.06,0,10,44.16,42.25,1,0,1,0,Fan fault,
2024-01-03 19,18,7.71,32.14,0,10,44.22,42.41,1,0,1,0,Fan fault,
2024-01-04 07,18,7.23,29.24,0,10,42.97,42.34,2,0,1,1,Fan fault,
2024-01-04 08,18,6.7,30.66,0,10,40.39,35.65,2,0,1,1,Fan fault,
2024-01-04 09,18,6.5,30.6,0,10,27.5,23.91,1.75,0,1,0.75,Fan fault,
2024-01-04 10,18,6.82,31.49,0,10,40.53,22.26,1,0,1,0,Fan fault,
2024-01-04 11,18,7.08,32.54,0,10,43.82,33.36,1,0,1,0,Fan fault,
2024-01-04 12,18,7.3,32.11,0,10,44.01,38.43,1,0,1,0,Fan fault,
2024-01-04 13,18,7.69,31.39,0,10,43.95,40.54,1,0,1,0,Fan fault,
2024-01-04 14,18,8.05,32.11,0,10,43.87,41.36,1,0,1,0,Fan fault,
2024-01-04 15,18,8.48,32.77,0,10,43.8,41.82,1,0,1,0,Fan fault,
2024-01-04 16,18,8.29,32.24,0,10,43.98,42.06,1,0,1,0,Fan fault,
2024-01-04 17,18,8.25,31.74,0,10,44.01,42.25,1,0,1,0,Fan fault,
2024-01-04 18,18,8.3,31.94,0,10,43.95,42.33,1,0,1,0,Fan fault,
2024-01-04 19,18,8.64,32.52,0,10,43.7,42.36,0.75,0,0.75,0,Fan fault,
2024-01-05 07,18,13.38,30.39,0,10,31.73,26.24,0.25,0,0.25,0,Fan fault,
2024-01-05 08,18,10.74,30.77,0,10,44.42,30.92,1,0,1,0,Fan fault,
2024-01-05 09,18,9.8,31.05,0,10,43.91,38.32,1,0,1,0,Fan fault,
2024-01-05 10,18,9.75,31.04,0,10,43.96,40.6,1,0,1,0,Fan fault,
2024-01-05 11,18,9.93,31.01,0,10,43.83,41.46,1,0,1,0,Fan fault,
2024-01-05 12,18,10.23,30.96,0,10,43.76,41.89,1,0,1,0,Fan fault,
2024-01-05 13,18,10.68,31,0,10,43.83,42.1,1,0,1,0,Fan fault,
2024-01-05 14,18,11.25,30.8,0,10,43.57,42.18,1,0,1,0,Fan fault,
2024-01-05 15,18,11.25,29.67,0,10,43.82,42.2,1,0,1,0,Fan fault,
2024-01-05 16,18,10.9,30.9,0,10,44.04,42.35,1,0,1,0,Fan fault,
2024-01-05 17,18,10.59,32.29,0,10,43.77,42.47,1,0,1,0,Fan fault,
2024-01-05 18,18,10.24,32.08,0,10,43.83,42.52,1,0,1,0,Fan fault,
2024-01-05 19,18,10.16,32.29,0,10,43.99,42.55,1.25,0,1,0.25,Fan fault,
2024-01-06 07,18,12.13,29.37,0,10,42.76,42.35,2,0,1,1,Fan fault,
2024-01-06 08,18,12.07,28.85,0,10,42.72,41.13,1.5,0,1,0.5,Fan fault,
2024-01-06 09,18,12.23,28.38,0,10,43.39,41.03,1,0,1,0,Fan fault,
2024-01-06 10,18,12.22,28.19,0,10,43.26,41.43,1,0,1,0,Fan fault,
2024-01-06 11,18,12.19,28.14,0,10,43.14,41.52,1,0,1,0,Fan fault,
2024-01-06 12,18,12.32,28.48,0,10,43.25,41.54,1,0,1,0,Fan fault,
2024-01-06 13,18,12.8,29.8,0,10,43.13,41.51,1,0,1,0,Fan fault,
2024-01-06 14,18,13.48,30.61,0,10,43.19,41.51,1,0,1,0,Fan fault,
2024-01-06 15,18,13.56,30.53,0,10,43.19,41.5,1,0,1,0,Fan fault,
2024-01-06 16,18,13.43,30.93,0,10,43.23,41.5,1,0,1,0,Fan fault,
2024-01-06 17,18,13.23,30.96,0,10,43.16,41.66,1,0,1,0,Fan fault,
2024-01-06 18,18,12.95,30.93,0,10,43.14,41.73,1,0,1,0,Fan fault,
2024-01-06 19,18,13.07,31.19,0,10,43.12,41.71,1.4,0,1,0.4,Fan fault,
2024-01-07 07,18,14.14,26.58,0,10,43.07,42.52,2,0,1,1,Fan fault,
2024-01-08 02,18,14.87,30.2,0,10,43.23,42.8,2,0,1,1,Fan fault,
2024-01-08 04,18,14.96,30.03,0,10,43.19,42.79,2,0,1,1,Fan fault,
2024-01-08 05,18,14.61,29.67,0,10,43.14,42.86,2,0,1,1,Fan fault,
2024-01-08 06,18,14.22,30.35,0,10,43.81,43.5,2,0,1,1,Fan fault,
2024-01-08 07,18,9.34,32.3,0,10,47.69,47.79,2,0,1,1,Fan fault,
2024-01-08 08,18,6.57,32.95,0,10,48.54,47.7,2,0,1,1,Fan fault,
2024-01-08 09,18,5.25,33.96,0,10,48.63,44.56,2,0,1,1,Fan fault,
2024-01-08 10,18,5.23,34.51,0,10,48.84,45.38,1.41,0.2,0.5,0.71,Fan fault,
2024-01-08 11,18,5.58,34.57,0,10,49.84,46.53,1,0,0,1,Fan fault,
2024-01-08 12,18,5.76,33.84,0,10,48.24,42.77,1,0,0,1,Fan fault,
2024-01-08 13,18,6.09,34.34,0,10,45.98,42.8,1,0,0,1,Fan fault,
2024-01-08 14,18,6.43,33.8,0,10,44.92,42.76,1,0,0,1,Fan fault,
2024-01-08 15,18,6.75,31.6,0,10,44.23,42.81,1,0,0,1,Fan fault,
2024-01-08 16,18,6.9,31.42,0,10,43.73,42.77,1,0,0,1,Fan fault,
2024-01-08 17,18,7.11,32.25,0,10,43.2,42.77,1,0,0,1,Fan fault,
2024-01-08 18,18,6.8,31.75,0,10,42.95,42.87,1,0,0,1,Fan fault,
2024-01-08 19,18,6.74,31.15,0,10,42.9,42.82,1,0,0,1,Fan fault,
2024-01-09 07,18,10.99,28.04,0,10,42.7,42.67,1,1,0,0,Fan fault,
2024-01-09 08,18,9.7,28.56,0,10,42.69,42.72,1,1,0,0,Fan fault,
2024-01-09 09,18,7.74,29.43,0,10,42.78,42.75,1,1,0,0,Fan fault,
2024-01-09 10,18,7.25,29.58,0,10,42.8,42.86,1,1,0,0,Fan fault,
2024-01-09 11,18,7.35,29.65,0,10,42.85,42.73,1,1,0,0,Fan fault,
2024-01-09 12,18,7.33,29.68,0,10,42.81,42.76,1,1,0,0,Fan fault,
2024-01-09 13,18,7.54,29.72,0,10,42.89,42.84,1,1,0,0,Fan fault,
2024-01-09 14,18,7.58,29.62,0,10,42.88,42.7,1,1,0,0,Fan fault,
2024-01-09 15,18,7.93,29.48,0,10,42.9,42.96,1,1,0,0,Fan fault,
2024-01-09 16,18,7.99,29.6,0,10,42.92,42.84,1,1,0,0,Fan fault,
2024-01-09 17,18,7.72,29.68,0,10,42.9,42.74,1,1,0,0,Fan fault,
2024-01-09 18,18,7.62,29.6,0,10,42.88,42.74,1,1,0,0,Fan fault,
2024-01-09 19,18,7.59,29.65,0,10,42.82,42.62,1,1,0,0,Fan fault,
2024-01-10 07,18,7.75,29.24,0,10,43.02,42.76,1,0,0,1,Fan fault,
2024-01-10 08,18,7.36,29.43,0,10,42.95,42.86,1,0,0,1,Fan fault,
2024-01-10 09,18,7.07,29.76,0,10,42.95,42.89,1,0,0,1,Fan fault,
2024-01-10 10,18,7.07,29.75,0,10,42.91,42.45,1,0,0,1,Fan fault,
2024-01-10 11,18,6.85,29.78,0,10,42.23,39.69,1,0,0,1,Fan fault,
2024-01-10 12,18,6.79,29.71,0,10,41.24,39.74,1,0,0,1,Fan fault,
2024-01-10 13,18,7.29,29.68,0,10,40.58,39.75,1,0,0,1,Fan fault,
2024-01-10 14,18,7.63,29.83,0,10,40.18,39.86,1,0,0,1,Fan fault,
2024-01-10 15,18,7.84,29.95,0,10,39.97,39.69,1,0,0,1,Fan fault,
2024-01-10 16,18,7.82,29.85,0,10,40.18,39.77,1,0,0,1,Fan fault,
2024-01-10 17,18,7.71,29.74,0,10,40.45,39.76,1,0,0,1,Fan fault,
2024-01-10 18,18,7.59,29.71,0,10,40.2,39.8,1,0,0,1,Fan fault,
2024-01-10 19,18,7.4,29.59,0,10,39.94,39.73,1.17,0.17,0,1,Fan fault,
2024-01-11 07,18,11,27.94,0,10,39.98,39.13,1,0,1,0,Fan fault,
2024-01-11 08,18,8.5,28.93,0,10,40.82,38.94,1,0,1,0,Fan fault,
2024-01-11 09,18,7.51,29.47,0,10,40.84,39.05,1,0,1,0,Fan fault,
2024-01-11 10,18,7.51,29.52,0,10,41,39.03,1,0,1,0,Fan fault,
2024-01-11 11,18,7.71,29.61,0,10,41.17,38.97,1,0,1,0,Fan fault,
2024-01-11 12,18,7.85,29.79,0,10,40.99,38.94,1,0,1,0,Fan fault,
2024-01-11 13,18,7.95,29.84,0,10,41.01,38.9,1,0,1,0,Fan fault,
2024-01-11 14,18,8.25,29.66,0,10,41.04,38.8,1,0,1,0,Fan fault,
2024-01-11 15,18,8.97,29.61,0,10,40.9,38.7,1,0,1,0,Fan fault,
2024-01-11 16,18,9.2,29.33,0,10,40.88,38.55,1,0,1,0,Fan fault,
2024-01-11 17,18,9.14,29.19,0,10,40.72,38.45,1,0,1,0,Fan fault,
2024-01-11 18,18,9.04,29.07,0,10,40.86,38.32,1,0,1,0,Fan fault,
2024-01-11 19,18,9.05,29.11,0,10,38.08,38.12,1,0,0.75,0.25,Fan fault,
2024-01-12 07,18,9.84,16.22,0,10,40.94,35.37,1,0,0,1,Fan fault,
2024-01-12 08,18,7.71,19.4,0,10,41.19,37.72,1,0,0,1,Fan fault,
2024-01-12 09,18,7.3,25.87,0,10,41.12,38.83,1,0,0,1,Fan fault,
2024-01-12 10,18,7.64,28,0,10,41.11,39.55,1,0,0,1,Fan fault,
2024-01-12 11,18,7.91,28.95,0,10,40.98,39.48,1,0,0,1,Fan fault,
2024-01-12 12,18,8.09,29.46,0,10,40.87,39.41,1,0,0,1,Fan fault,
2024-01-12 13,18,8.19,29.61,0,10,40.88,39.31,1,0,0,1,Fan fault,
2024-01-12 14,18,8.29,29.59,0,10,40.83,39.16,1,0,0,1,Fan fault,
2024-01-12 15,18,8.64,29.55,0,10,40.73,38.96,1,0,0,1,Fan fault,
2024-01-12 16,18,9.04,29.53,0,10,40.9,39.41,1,0,0,1,Fan fault,
2024-01-12 17,18,9.08,29.53,0,10,40.99,39.92,1,0,0,1,Fan fault,
2024-01-12 18,18,9.04,29.3,0,10,40.98,39.66,1,0,0,1,Fan fault,
2024-01-12 19,18,9.11,29.03,0,10,38.25,39.47,1,0,0,1,Fan fault,
2024-01-13 07,18,10.41,18.96,0,10,23.46,25.36,1,0,0,1,Fan fault,
2024-01-13 08,18,10.38,18.22,0,10,22.93,24.71,1,0,0,1,Fan fault,
2024-01-13 09,18,10.7,17.53,0,10,25.55,24.96,1,0,0,1,Fan fault,
2024-01-13 10,18,10.19,21.28,0,10,41.85,32.27,1,0,0,1,Fan fault,
2024-01-13 11,18,10.43,25.28,0,10,39.42,34.06,1,0,0,1,Fan fault,
2024-01-13 12,18,10.85,25.14,0,10,37.39,34.83,1,0,0,1,Fan fault,
2024-01-13 13,18,11.06,23.94,0,10,35.77,35.04,1,0,0,1,Fan fault,
2024-01-13 14,18,11.2,22.65,0,10,34.38,34.92,1,0,0,1,Fan fault,
2024-01-13 15,18,11,21.4,0,10,33.11,34.55,1,0,0,1,Fan fault,
2024-01-13 16,18,10.86,20.57,0,10,32.01,33.83,1,0,0,1,Fan fault,
2024-01-13 17,18,10.33,19.5,0,10,30.95,32.9,1,0,0,1,Fan fault,
2024-01-13 18,18,10.88,18.53,0,10,29.96,31.9,1,0,0,1,Fan fault,
2024-01-13 19,18,10.4,17.78,0,10,29.06,30.91,1,0,0,1,Fan fault,
2024-01-14 07,18,10.11,14.93,0,10,21.33,22.72,1,0,0,1,Fan fault,
2024-01-14 08,18,10.13,14.92,0,10,20.91,22.25,1,0,0,1,Fan fault,
2024-01-14 09,18,10.08,15.14,0,10,20.48,21.78,1,0,0,1,Fan fault,
2024-01-14 10,18,9.47,19.56,0,10,20.14,21.35,1,0,0,1,Fan fault,
2024-01-14 11,18,10.11,24.61,0,10,19.82,20.92,1,0,0,1,Fan fault,
2024-01-14 12,18,10.79,25.51,0,10,19.85,20.55,1,0,0,1,Fan fault,
2024-01-14 13,18,11.27,25.46,0,10,19.84,20.28,1,0,0,1,Fan fault,
2024-01-14 14,18,11.28,25.01,0,10,19.78,20.12,1,0,0,1,Fan fault,
2024-01-14 15,18,11.16,24.49,0,10,19.91,19.97,1,0,0,1,Fan fault,
2024-01-14 16,18,11.11,24,0,10,19.9,19.87,1,0,0,1,Fan fault,
2024-01-14 17,18,11.21,23.46,0,10,19.73,19.78,1,0,0,1,Fan fault,
2024-01-14 18,18,10.97,22.89,0,10,19.76,19.69,1,0,0,1,Fan fault,
2024-01-14 19,18,10.75,22.34,0,10,19.72,19.61,1,0,0,1,Fan fault,
2024-01-15 07,18,6.38,28.9,0,10,43.48,42.17,1.5,0,0.5,1,Fan fault,
2024-01-15 08,18,5.62,29.07,0,10,44.63,44.33,1.6,0,0.6,1,Fan fault,
2024-01-15 09,18,5.31,29.41,0,10,46.79,44.39,2,0,1,1,Fan fault,
2024-01-15 10,18,5.44,29.78,0,10,47,44.75,2,0,1,1,Fan fault,
2024-01-15 11,18,5.4,29.71,0,10,46.23,44.85,1.75,0,0.75,1,Fan fault,
2024-01-15 12,18,5.44,27.52,0,10,40.72,43.86,1,0,0,1,Fan fault,
2024-01-15 13,18,5.87,27.54,0,10,42.66,42.6,1.25,0,0.25,1,Fan fault,
2024-01-15 14,18,6.89,28.77,0,10,44.97,42.83,2,0,1,1,Fan fault,
2024-01-15 15,18,7.45,27.14,0,10,44.74,43.48,2,0,1,1,Fan fault,
2024-01-15 16,18,7.34,26.54,0,10,44.73,43.2,2,0,1,1,Fan fault,
2024-01-15 17,18,7.34,28.71,0,10,42.81,43.07,1.5,0,0.5,1,Fan fault,
2024-01-15 18,18,7.62,29.67,0,10,41.08,42.32,1,0,0,1,Fan fault,
2024-01-15 19,18,8.64,29.56,0,10,38.01,41.5,1,0,0,1,Fan fault,
2024-01-16 07,18,9.56,16.41,0,10,38.77,32.92,1,0,0,1,Fan fault,
2024-01-16 08,18,7.65,21.81,0,10,41.14,37.53,1,0,0,1,Fan fault,
2024-01-16 09,18,6.38,26.29,0,10,41.24,38,1,0,0,1,Fan fault,
2024-01-16 10,18,6.55,28.35,0,10,41.28,38.25,1,0,0,1,Fan fault,
2024-01-16 11,18,7.13,29.4,0,10,41.24,38.4,1,0,0,1,Fan fault,
2024-01-16 12,18,7.4,28.39,0,10,41.17,38.94,1,0,0,1,Fan fault,
2024-01-16 13,18,7.69,28.5,0,10,41.05,39.76,1,0,0,1,Fan fault,
2024-01-16 14,18,7.85,28.16,0,10,41.08,39.68,1,0,0,1,Fan fault,
2024-01-16 15,18,8.28,29.11,0,10,40.99,39.58,1,0,0,1,Fan fault,
2024-01-16 16,18,8.39,28.87,0,10,41.09,39.54,1,0,0,1,Fan fault,
2024-01-16 17,18,8.46,29.53,0,10,41.19,39.5,0.71,0,0,0.71,Fan fault,
2024-01-16 18,18,8.43,29.55,0,10,40.97,39.4,1,0,0,1,Fan fault,
2024-01-16 19,18,8.81,28.7,0,10,38.7,39.36,1,0,0,1,Fan fault,
2024-01-17 07,18,8.22,16.22,0,10,38.86,32.36,1,0,0,1,Fan fault,
2024-01-17 08,18,7.33,22.44,0,10,41.05,37.32,1,0,0,1,Fan fault,
2024-01-17 09,18,6.86,27.12,0,10,41.28,38.24,1,0,0,1,Fan fault,
2024-01-17 10,18,7.1,28.26,0,10,41.22,39.05,1,0,0,1,Fan fault,
2024-01-17 11,18,7.02,28.69,0,10,41.17,39.05,1,0,0,1,Fan fault,
2024-01-17 12,18,6.66,29.11,0,10,41.04,38.83,1,0,0,1,Fan fault,
2024-01-17 13,18,6.84,28.97,0,10,40.95,39.32,1,0,0,1,Fan fault,
2024-01-17 14,18,6.67,29.38,0,10,41.05,39.57,1,0,0,1,Fan fault,
2024-01-17 15,18,6.48,29.62,0,10,41.1,39.56,1,0,0,1,Fan fault,
2024-01-17 16,18,6.45,29.83,0,10,41.08,39.57,1,0,0,1,Fan fault,
2024-01-17 17,18,6.72,29.35,0,10,40.96,39.52,1,0,0,1,Fan fault,
2024-01-17 18,18,7.03,28.95,0,10,41,39.49,1,0,0,1,Fan fault,
2024-01-17 19,18,7.04,28.96,0,10,37.64,39.2,1,0,0,1,Fan fault,
2024-01-18 07,18,7.73,21.43,0,10,40.97,35,1,0,0,1,Fan fault,
2024-01-18 08,18,7.26,27.08,0,10,41.17,37.6,1,0,0,1,Fan fault,
2024-01-18 09,18,7.22,28.66,0,10,41.29,38.61,1,0,0,1,Fan fault,
2024-01-18 10,18,7.53,29.18,0,10,41.19,39.04,1,0,0,1,Fan fault,
2024-01-18 11,18,7.65,29.53,0,10,41.17,39.3,1,0,0,1,Fan fault,
2024-01-18 12,18,6.83,25.67,0,8.57,35.16,33.73,0.67,0,0,0.67,Fan fault,
2024-01-18 13,18,8.4,30.23,0,10,40.93,39.26,1,0,0,1,Fan fault,
2024-01-18 14,18,8.89,30.13,0,10,40.94,40.06,1.2,0.33,0.33,0.54,Fan fault,
2024-01-18 15,18,9.32,30.08,0,10,40.81,41.65,1,0,1,0,Fan fault,
2024-01-18 16,18,9.67,30.13,0,10,40.7,41.41,1.29,0.29,1,0,Fan fault,
2024-01-18 17,18,9.82,29.88,0,10,40.62,39.55,0.91,0.2,0.71,0,Fan fault,
2024-01-18 18,18,9.52,29.62,0,10,40.57,32.15,1,0,1,0,Fan fault,
2024-01-18 19,18,9.09,29.31,0,10,40.15,32.53,0.91,0.2,0.71,0,Fan fault,
2024-01-19 07,18,8.44,21.32,0,10,39.38,27.44,1,0,1,0,Fan fault,
2024-01-19 08,18,8.23,26.24,0,10,40.75,28.48,1,0,1,0,Fan fault,
2024-01-19 09,18,8.16,29.11,0,10,41.01,29.1,1,0,1,0,Fan fault,
2024-01-19 10,18,8.35,29.8,0,10,41.01,29.67,1,0,1,0,Fan fault,
2024-01-19 11,18,8.8,30.11,0,10,40.94,29.97,1,0,1,0,Fan fault,
2024-01-19 12,18,9.11,30.3,0,10,41.01,30.23,1,0,1,0,Fan fault,
2024-01-19 13,18,9.38,30.35,0,10,40.89,30.61,1,0,1,0,Fan fault,
2024-01-19 14,18,9.61,30.54,0,10,40.79,30.98,1,0,0.75,0.25,Fan fault,
2024-01-19 15,18,9.9,30.66,0,10,40.9,37.76,1,0,0,1,Fan fault,
2024-01-19 16,18,10.14,30.71,0,10,40.81,40.52,1,0,0,1,Fan fault,
2024-01-19 17,18,9.92,30.43,0,10,40.93,40.43,1,0,0,1,Fan fault,
2024-01-19 18,18,9.56,29.65,0,10,40.86,40.24,1,0,0,1,Fan fault,
2024-01-19 19,18,9.42,29.63,0,10,38.34,40.01,1,0,0,1,Fan fault,
2024-01-20 07,18,8.64,20.14,0,10,24.5,26.3,1,0,0,1,Fan fault,
2024-01-20 08,18,8.59,19.73,0,10,23.96,25.65,1,0,0,1,Fan fault,
2024-01-20 09,18,8.61,19.36,0,10,23.43,25.02,1,0,0,1,Fan fault,
2024-01-20 10,18,8.59,19.02,0,10,22.92,24.45,1,0,0,1,Fan fault,
2024-01-20 11,18,8.65,18.71,0,10,22.45,23.95,1,0,0,1,Fan fault,
2024-01-20 12,18,8.69,18.49,0,10,22.03,23.46,1,0,0,1,Fan fault,
2024-01-20 13,18,8.63,18.36,0,10,21.67,23.02,1,0,0,1,Fan fault,
2024-01-20 14,18,8.49,18.01,0,10,21.29,22.55,0.85,0,0.25,0.6,Fan fault,
2024-01-20 15,18,8.8,17.81,0,10,20.97,22.15,1,0,1,0,Fan fault,
2024-01-20 16,18,8.66,17.47,0,10,20.64,21.76,1,0,1,0,Fan fault,
2024-01-20 17,18,8.65,17.29,0,10,20.37,21.43,1.5,0,1,0.5,Fan fault,
2024-01-20 18,18,8.61,17.07,0,10,20.11,21.1,2,0,1,1,Fan fault,
2024-01-20 19,18,8.56,16.92,0,10,19.86,20.81,2,0,1,1,Fan fault,
2024-01-21 07,18,8.52,15.37,0,10,19.83,19.3,1,0,1,0,Fan fault,
2024-01-21 08,18,8.76,15.26,0,10,19.86,19.25,1,0,1,0,Fan fault,
2024-01-21 09,18,8.66,15.04,0,10,19.82,19.19,1,0,1,0,Fan fault,
2024-01-21 10,18,8.65,14.99,0,10,19.83,19.14,1,0,1,0,Fan fault,
2024-01-21 11,18,8.75,14.97,0,10,19.77,19.09,1,0,1,0,Fan fault,
2024-01-21 12,18,8.85,14.87,0,10,19.84,19.04,1,0,1,0,Fan fault,
2024-01-21 13,18,8.87,14.85,0,10,19.94,18.99,1,0,1,0,Fan fault,
2024-01-21 14,18,9.01,14.77,0,10,19.9,18.96,1,0,0.75,0.25,Fan fault,
2024-01-21 15,18,8.98,14.88,0,10,19.77,18.95,1,0,0,1,Fan fault,
2024-01-21 16,18,8.98,15.55,0,10,19.79,19.93,1,0,0,1,Fan fault,
2024-01-21 17,18,9,15.89,0,10,19.83,20.01,1,0,0,1,Fan fault,
2024-01-21 18,18,10.61,15.49,0,10,19.77,19.96,1,0,0,1,Fan fault,
2024-01-21 19,18,9.99,15.2,0,10,19.87,19.92,1,0,0,1,Fan fault,
2024-01-22 07,18,6.49,28.26,0,10,41.29,30.16,2,0,1,1,Fan fault,
2024-01-22 08,18,4.01,29.04,0,10,46.89,40.73,2,0,1,1,Fan fault,
2024-01-22 09,18,3.45,29.04,0,10,50.39,47.87,2,0,1,1,Fan fault,
2024-01-22 10,18,3.29,29.06,0,10,50.95,49.77,2,0,1,1,Fan fault,
2024-01-22 11,18,3.44,29.09,0,10,50.94,49.92,2,0,1,1,Fan fault,
2024-01-22 12,18,3.32,29.09,0,10,50.81,49.75,2,0,1,1,Fan fault,
2024-01-22 13,18,3.32,29.16,0,10,50.85,49.6,2,0,1,1,Fan fault,
2024-01-22 14,18,3.42,29.04,0,10,50.86,49.78,2,0,1,1,Fan fault,
2024-01-22 15,18,3.5,29.17,0,10,50.8,49.7,2,0,1,1,Fan fault,
2024-01-22 16,18,3.66,29.08,0,10,51.88,49.4,1.75,0,0.75,1,Fan fault,
2024-01-22 17,18,4.36,28.77,0,10,53.63,49.99,1,0,0,1,Fan fault,
2024-01-22 18,18,4.76,28.53,0,10,52.74,49.82,1,0,0,1,Fan fault,
2024-01-22 19,18,5.48,28.27,0,10,51.77,46.13,1,0,0,1,Fan fault,
2024-01-23 07,18,6.85,17.9,0,10,37.62,47.54,1,0,0,1,Fan fault,
2024-01-23 08,18,5.3,22.18,0,10,45.97,49.95,1.5,0,0.5,1,Fan fault,
2024-01-23 09,18,3.37,26.03,0,10,50.94,49.75,2,0,1,1,Fan fault,
2024-01-23 10,18,3.26,27.15,0,10,51,49.76,2,0,1,1,Fan fault,
2024-01-23 11,18,3.56,27.9,0,10,50.91,49.82,2,0,1,1,Fan fault,
2024-01-23 12,18,3.71,28.19,0,10,52.94,49.76,1.5,0,0.5,1,Fan fault,
2024-01-23 13,18,3.85,27.94,0,10,54.84,49.97,1,0,0,1,Fan fault,
2024-01-23 14,18,3.3,28.15,0,10,53.19,49.93,1,0,0,1,Fan fault,
2024-01-23 15,18,3.09,28.37,0,10,51.7,49.88,1.5,0,0.5,1,Fan fault,
2024-01-23 16,18,3.23,28.62,0,10,50.54,49.46,2,0,1,1,Fan fault,
2024-01-23 17,18,3.26,28.4,0,10,50.38,49.5,1.8,0,0.8,1,Fan fault,
2024-01-23 18,18,7.06,27.39,0,10,50.18,49.29,1.75,0,0.75,1,Fan fault,
2024-01-23 19,18,8.75,26.57,0,10,51.4,46.41,1,0,0,1,Fan fault,
2024-01-24 07,18,6.87,20.96,0,10,53.96,53.25,2,0,1,1,Fan fault,
2024-01-24 08,18,5.21,25.21,0,10,50.35,49.36,2,0,1,1,Fan fault,
2024-01-24 09,18,3.6,27.19,0,10,50.72,49.64,2,0,1,1,Fan fault,
2024-01-24 10,18,3.81,27.94,0,10,50.86,49.73,2,0,1,1,Fan fault,
2024-01-24 11,18,4.11,27.97,0,10,50.84,49.75,2,0,1,1,Fan fault,
2024-01-24 12,18,4.25,27.55,0,10,50.84,49.66,2,0,1,1,Fan fault,
2024-01-24 13,18,4.52,28.25,0,10,50.82,49.71,2,0,1,1,Fan fault,
2024-01-24 14,18,4.78,28.48,0,10,50.78,49.69,2,0,1,1,Fan fault,
2024-01-24 15,18,5.16,28.19,0,10,50.79,49.72,2,0,1,1,Fan fault,
2024-01-24 16,18,5.16,28.12,0,10,49.65,47.89,2,0,1,1,Fan fault,
2024-01-24 17,18,5.01,27.66,0,10,41.44,40.11,2,0,1,1,Fan fault,
2024-01-24 18,18,5.11,27.81,0,10,40.42,39.76,2,0,1,1,Fan fault,
2024-01-24 19,18,5.13,27.84,0,10,38,36.68,2,0,1,1,Fan fault,
2024-01-25 07,18,8.49,26.43,0,10,49.57,43.76,1.3,0,0.5,0.8,Fan fault,
2024-01-25 08,18,6.66,26.65,0,10,58.84,45.46,1,0,0,1,Fan fault,
2024-01-25 09,18,5.29,26.86,0,10,52.42,44.85,1,0,0,1,Fan fault,
2024-01-25 10,18,5.05,27.22,0,10,49.87,44.82,1,0,0,1,Fan fault,
2024-01-25 11,18,4.96,27.58,0,10,48.34,44.95,1,0,0,1,Fan fault,
2024-01-25 12,18,5.03,27.67,0,10,47.32,44.82,1,0,0,1,Fan fault,
2024-01-25 13,18,5.5,27.77,0,10,46.58,44.99,1,0,0,1,Fan fault,
2024-01-25 14,18,5.76,27.93,0,10,46.03,44.9,1,0,0,1,Fan fault,
2024-01-25 15,18,6.03,27.66,0,10,45.53,42.56,1,0,0,1,Fan fault,
2024-01-25 16,18,6.7,27.58,0,10,43.26,34.66,1,0,0,1,Fan fault,
2024-01-25 17,18,6.46,28.02,0,10,39.83,34.88,1,0,0,1,Fan fault,
2024-01-25 18,18,6.15,27.99,0,10,38.18,34.76,1,0,0,1,Fan fault,
2024-01-25 19,18,6.48,27.97,0,10,37.24,33.66,1,0,0,1,Fan fault,
2024-01-26 07,18,7.9,15.67,0,10,30.28,38.58,1,0,0,1,Fan fault,
2024-01-26 08,18,6.73,21.25,0,10,40.85,46.31,1.5,0,0.5,1,Fan fault,
2024-01-26 09,18,5.88,24.81,0,10,40.63,39.64,2,0,1,1,Fan fault,
2024-01-26 10,18,5.92,28.47,0,10,40.84,39.75,2,0,1,1,Fan fault,
2024-01-26 11,18,5.73,30.59,0,10,40.74,39.69,2,0,1,1,Fan fault,
2024-01-26 12,18,6.02,31.33,0,10,40.69,39.8,2,0,1,1,Fan fault,
2024-01-26 13,18,6.59,31.04,0,10,40.66,39.83,2,0,1,1,Fan fault,
2024-01-26 14,18,6.86,30.45,0,10,40.74,39.92,2,0,1,1,Fan fault,
2024-01-26 15,18,6.91,30.08,0,10,40.58,39.85,2,0,1,1,Fan fault,
2024-01-26 16,18,6.87,29.9,0,10,40.7,39.81,1.75,0,0.75,1,Fan fault,
2024-01-26 17,18,7.75,28.78,0,10,39.29,32.95,1,0,0,1,Fan fault,
2024-01-26 18,18,6.83,25.88,0,10,35.85,29.65,1,0,0,1,Fan fault,
2024-01-26 19,18,7.49,22.75,0,10,33.58,26.57,1,0,0,1,Fan fault,
2024-01-27 07,18,8.81,13.41,0,10,20.34,18.96,1,0,0,1,Fan fault,
2024-01-27 08,18,9.13,13.51,0,10,20.21,19.07,1,0,0,1,Fan fault,
2024-01-27 09,18,9.3,13.43,0,10,20.08,19.18,1,0,0,1,Fan fault,
2024-01-27 10,18,9.22,13.46,0,10,19.95,19.19,1,0,0,1,Fan fault,
2024-01-27 11,18,9.47,13.91,0,10,19.82,19.3,1,0,0,1,Fan fault,
2024-01-27 12,18,9.41,14.39,0,10,19.73,19.12,1,0,0,1,Fan fault,
2024-01-27 13,18,9.48,14.23,0,10,19.68,19.22,1,0,0,1,Fan fault,
2024-01-27 14,18,8.57,14.59,0,10,19.68,19.25,1,0,0,1,Fan fault,
2024-01-27 15,18,10.03,14.36,0,10,19.68,19.16,1,0,0,1,Fan fault,
2024-01-27 16,18,9.39,14.27,0,10,19.64,19.23,1,0,0,1,Fan fault,
2024-01-27 17,18,9.97,13.94,0,10,20.3,19.19,1,0,0,1,Fan fault,
2024-01-27 18,18,9.74,13.54,0,10,21,19.27,1,0,0,1,Fan fault,
2024-01-27 19,18,9.94,13.46,0,10,20.72,19.23,1,0,0,1,Fan fault,
2024-01-28 07,18,9.32,14.13,0,10,19.57,19.4,1,0,0,1,Fan fault,
2024-01-28 08,18,9.43,13.78,0,10,20.69,19.33,1,0,0,1,Fan fault,
2024-01-28 09,18,9.45,13.87,0,10,20.84,19.28,1,0,0,1,Fan fault,
2024-01-28 10,18,9.38,13.98,0,10,20.65,19.29,1,0,0,1,Fan fault,
2024-01-28 11,18,9.71,13.7,0,10,20.49,19.26,1,0,0,1,Fan fault,
2024-01-28 12,18,9.47,14.21,0,10,20.34,19.28,1,0,0,1,Fan fault,
2024-01-28 13,18,9.09,14.18,0,10,20.22,19.23,1,0,0,1,Fan fault,
2024-01-28 14,18,9.92,13.68,0,10,20.09,19.28,1,0,0,1,Fan fault,
2024-01-28 15,18,9.53,13.58,0,10,19.99,19.28,1,0,0,1,Fan fault,
2024-01-28 16,18,9.91,13.62,0,10,19.88,19.24,1,0,0,1,Fan fault,
2024-01-28 17,18,9.47,14.96,0,10,19.78,19.18,1,0,0,1,Fan fault,
2024-01-28 18,18,9.56,21.78,0,10,19.71,19.26,1,0,0,1,Fan fault,
2024-01-28 19,18,9.72,24.92,0,10,19.69,19.34,1,0,0,1,Fan fault,
2024-01-29 07,18,8.72,15.98,0,10,33.79,43.22,1,0,0,1,Fan fault,
2024-01-29 08,18,6.09,24.01,0,10,39.78,39.55,1.5,0,0.5,1,Fan fault,
2024-01-29 09,18,5.22,27.31,0,10,40.75,39.76,2,0,1,1,Fan fault,
2024-01-29 10,18,5.33,27.91,0,10,40.67,39.66,1.4,0,0.6,0.8,Fan fault,
2024-01-29 11,18,5.97,28.25,0,10,45.99,44.11,1,0,0,1,Fan fault,
2024-01-29 12,18,6.52,28.61,0,10,47.1,50.09,1,0,0,1,Fan fault,
2024-01-29 13,18,7.47,28.28,0,10,47.78,49.95,1,0,0,1,Fan fault,
2024-01-29 14,18,8.21,26.74,0,10,48.73,49.63,1,0,0,1,Fan fault,
2024-01-29 15,18,7.9,23.66,0,10,49.02,49.39,1,0,0,1,Fan fault,
2024-01-29 16,18,9.47,19.52,0,10,49.12,49.24,1,0,0,1,Fan fault,
2024-01-29 17,18,8.75,17.01,0,10,49.43,49.53,1,0,0,1,Fan fault,
2024-01-29 18,18,8.05,21.08,0,10,49.26,49.66,1,0,0,1,Fan fault,
2024-01-29 19,18,8.04,25.36,0,10,49.05,44.23,1,0,0,1,Fan fault,
2024-01-30 07,18,8.03,22.63,0,10,37.96,39.75,1,0,0,1,Fan fault,
2024-01-30 08,18,7.29,25.62,0,10,38.42,39.85,1,0,0,1,Fan fault,
2024-01-30 09,18,6.96,27.01,0,10,38.79,39.91,1,0,0,1,Fan fault,
2024-01-30 10,18,7.25,27.68,0,10,39.27,39.84,1,0,0,1,Fan fault,
2024-01-30 11,18,7.7,28.08,0,10,39.37,39.8,1,0,0,1,Fan fault,
2024-01-30 12,18,8.21,28.61,0,10,39.44,39.87,1,0,0,1,Fan fault,
2024-01-30 13,18,8.51,29,0,10,39.44,39.92,1,0,0,1,Fan fault,
2024-01-30 14,18,8.55,27.97,0,10,39.95,39.76,1,0,0,1,Fan fault,
2024-01-30 15,18,9.1,28.62,0,10,40.33,39.65,1,0,0,1,Fan fault,
2024-01-30 16,18,9.43,28.02,0,10,40.1,39.87,1,0,0,1,Fan fault,
2024-01-30 17,18,9.21,28.39,0,10,39.84,39.82,1,0,0,1,Fan fault,
2024-01-30 18,18,9.08,28.21,0,10,39.73,39.93,1,0,0,1,Fan fault,
2024-01-30 19,18,8.91,28.12,0,10,39.61,36.84,1,0,0,1,Fan fault,
2024-01-31 07,18,8.63,15.73,0,10,32.7,37.32,1,0,0,1,Fan fault,
2024-01-31 08,18,7.95,20.68,0,10,37.5,39.78,1,0,0,1,Fan fault,
2024-01-31 09,18,7.99,25.27,0,10,38.31,39.93,1,0,0,1,Fan fault,
2024-01-31 10,18,8.49,26.71,0,10,42.13,44.6,1,0,0,1,Fan fault,
2024-01-31 11,18,8.94,27.34,0,10,48.31,50.21,1,0,0,1,Fan fault,
2024-01-31 12,18,9.41,28.24,0,10,49.31,49.71,1,0,0,1,Fan fault,
2024-01-31 13,18,10.3,28.83,0,10,49.58,49.82,1,0,0,1,Fan fault,
2024-01-31 14,18,10.42,28.75,0,10,47.92,42.26,1,0,0,1,Fan fault,
2024-01-31 15,18,10.66,27.99,0,10,43.87,39.78,1,0,0,1,Fan fault,
2024-01-31 16,18,10.7,28.02,0,10,42.33,39.82,1,0,0,1,Fan fault,
2024-01-31 17,18,10.64,28.08,0,10,41.51,39.76,1,0,0,1,Fan fault,
2024-01-31 18,18,10.46,28.08,0,10,40.94,39.26,1,0,0,1,Fan fault,
2024-01-31 19,18,10.33,28.15,0,10,40.4,36.32,1,0,0,1,Fan fault,
2024-01-01 07,18,12.72,30.45,0,12.01,43.04,42.27,2,1,0,1,Fan fault,
2024-01-01 08,18,12.71,30.78,0,12.01,42.99,42.28,2,1,0,1,Fan fault,
2024-01-01 09,18,12.87,30.76,0,12.01,42.73,42.24,2,1,0,1,Fan fault,
2024-01-01 10,18,12.79,30.4,0,12.01,42.47,42.36,2,1,0,1,Fan fault,
2024-01-01 11,18,13.1,30.92,0,12.01,42.42,42.28,2,1,0,1,Fan fault,
2024-01-01 12,18,13.27,30.71,0,12.01,43.02,42.32,2,1,0,1,Fan fault,
2024-01-01 13,18,13.27,30.66,0,12.01,42.94,42.38,2,1,0,1,Fan fault,
2024-01-01 14,18,13.48,31.13,0,12.01,42.65,42.41,2,1,0,1,Fan fault,
2024-01-01 15,18,13.64,30.83,0,12.01,42.49,42.34,2,1,0,1,Fan fault,
2024-01-01 16,18,13.7,30.75,0,12.01,42.44,42.26,2,1,0,1,Fan fault,
2024-01-01 17,18,13.71,31.01,0,12.01,43.1,42.3,2,1,0,1,Fan fault,
2024-01-01 18,18,13.68,30.75,0,12.01,43.08,42.31,2,1,0,1,Fan fault,
2024-01-01 19,18,13.6,30.92,0,12.01,42.79,42.36,2,1,0,1,Fan fault,
2024-01-02 07,18,12.96,30.87,0,12.01,42.43,42.25,2,1,0,1,Fan fault,
2024-01-02 08,18,11.49,31.55,0,12.01,42.77,42.55,2,1,0,1,Fan fault,
2024-01-02 09,18,11.03,30.99,0,12.01,42.88,42.72,2,1,0,1,Fan fault,
2024-01-02 10,18,10.84,31.39,0,12.01,42.75,42.7,2,1,0,1,Fan fault,
2024-01-02 11,18,10.51,31.71,0,12.01,42.69,42.71,2,1,0,1,Fan fault,
2024-01-02 12,18,10.38,32.06,0,12.01,42.67,42.88,2,1,0,1,Fan fault,
2024-01-02 13,18,10.16,32.26,0,12.01,43.14,42.71,2,1,0,1,Fan fault,
2024-01-02 14,18,10.36,32.47,0,12.01,43.1,42.71,2,1,0,1,Fan fault,
2024-01-02 15,18,10.5,32.66,0,12.01,42.88,42.78,2,1,0,1,Fan fault,
2024-01-02 16,18,10.6,32.96,0,12.01,42.75,42.68,2,1,0,1,Fan fault,
2024-01-02 17,18,10.33,33.03,0,12.01,42.68,42.6,2,1,0,1,Fan fault,
2024-01-02 18,18,13.41,31.35,0,12.01,43.04,42.66,2,1,0,1,Fan fault,
2024-01-03 07,18,12.35,30.53,0,12.01,42.64,42.63,2,1,0,1,Fan fault,
2024-01-03 08,18,12.19,30.15,0,12.01,42.56,42.74,2,1,0,1,Fan fault,
2024-01-03 09,18,11.82,30.94,0,12.01,42.63,42.82,2,1,0,1,Fan fault,
2024-01-03 10,18,10.95,31.59,0,12.01,43.12,42.87,2,1,0,1,Fan fault,
2024-01-03 11,18,10.89,31.98,0,12.01,42.89,42.81,2,1,0,1,Fan fault,
2024-01-03 12,18,10.92,32.04,0,12.01,42.61,40.84,1.54,0.6,0.38,0.56,Fan fault,
2024-01-03 13,18,11.01,31.92,0,12.01,43.76,34.79,1.2,0,1,0.2,Fan fault,
2024-01-03 14,18,10.63,31.45,0,12.01,44.01,35.5,1,0,1,0,Fan fault,
2024-01-03 15,18,10.63,31.27,0,12.01,44.13,39.48,1,0,1,0,Fan fault,
2024-01-03 16,18,10.62,31.64,0,12.01,44.11,41.17,1,0,1,0,Fan fault,
2024-01-03 17,18,10.61,31.93,0,12.01,44.21,41.91,1,0,1,0,Fan fault,
2024-01-03 18,18,10.5,31.96,0,12.01,44.16,42.25,1,0,1,0,Fan fault,
2024-01-03 19,18,10.66,31.28,0,12.01,44.22,42.41,1,0,1,0,Fan fault,
2024-01-04 07,18,11.69,27.41,0,12.01,42.97,42.34,2,0,1,1,Fan fault,
2024-01-04 08,18,10.92,28.73,0,12.01,40.39,35.65,2,0,1,1,Fan fault,
2024-01-04 09,18,9.19,28.01,0,12.01,27.5,23.91,1.75,0,1,0.75,Fan fault,
2024-01-04 10,18,8.92,29.76,0,12.01,40.53,22.26,1,0,1,0,Fan fault,
2024-01-04 11,18,9.25,31.26,0,12.01,43.82,33.36,1,0,1,0,Fan fault,
2024-01-04 12,18,9.35,30.89,0,12.01,44.01,38.43,1,0,1,0,Fan fault,
2024-01-04 13,18,9.72,30.5,0,12.01,43.95,40.54,1,0,1,0,Fan fault,
2024-01-04 14,18,9.8,31.05,0,12.01,43.87,41.36,1,0,1,0,Fan fault,
2024-01-04 15,18,10.12,31.66,0,12.01,43.8,41.82,1,0,1,0,Fan fault,
2024-01-04 16,18,10.09,31.2,0,12.01,43.98,42.06,1,0,1,0,Fan fault,
2024-01-04 17,18,10.04,30.82,0,12.01,44.01,42.25,1,0,1,0,Fan fault,
2024-01-04 18,18,10.2,31.13,0,12.01,43.95,42.33,1,0,1,0,Fan fault,
2024-01-04 19,18,10.91,31.63,0,12.01,43.7,42.36,0.75,0,0.75,0,Fan fault,
2024-01-05 08,18,13.33,29.64,0,12.01,44.42,30.92,1,0,1,0,Fan fault,
2024-01-05 09,18,11.69,30.27,0,12.01,43.91,38.32,1,0,1,0,Fan fault,
2024-01-05 10,18,11.05,30.45,0,12.01,43.96,40.6,1,0,1,0,Fan fault,
2024-01-05 11,18,10.9,30.27,0,12.01,43.83,41.46,1,0,1,0,Fan fault,
2024-01-05 12,18,11.34,30.14,0,12.01,43.76,41.89,1,0,1,0,Fan fault,
2024-01-05 13,18,11.69,30.12,0,12.01,43.83,42.1,1,0,1,0,Fan fault,
2024-01-05 14,18,12.21,29.82,0,12.01,43.57,42.18,1,0,1,0,Fan fault,
2024-01-05 15,18,12.36,28.49,0,12.01,43.82,42.2,1,0,1,0,Fan fault,
2024-01-05 16,18,11.89,30.08,0,12.01,44.04,42.35,1,0,1,0,Fan fault,
2024-01-05 17,18,11.95,31.4,0,12.01,43.77,42.47,1,0,1,0,Fan fault,
2024-01-05 18,18,11.68,31.2,0,12.01,43.83,42.52,1,0,1,0,Fan fault,
2024-01-05 19,18,12.36,31.13,0,12.01,43.99,42.55,1.25,0,1,0.25,Fan fault,
2024-01-06 07,18,14.54,27.15,0,12.01,42.76,42.35,2,0,1,1,Fan fault,
2024-01-06 08,18,14.54,26.7,0,12.01,42.72,41.13,1.5,0,1,0.5,Fan fault,
2024-01-06 09,18,14.52,26.25,0,12.01,43.39,41.03,1,0,1,0,Fan fault,
2024-01-06 10,18,14.42,25.89,0,12.01,43.26,41.43,1,0,1,0,Fan fault,
2024-01-06 11,18,14.47,25.73,0,12.01,43.14,41.52,1,0,1,0,Fan fault,
2024-01-06 12,18,14.6,26.25,0,12.01,43.25,41.54,1,0,1,0,Fan fault,
2024-01-06 13,18,14.71,27.33,0,12.01,43.13,41.51,1,0,1,0,Fan fault,
2024-01-06 14,18,14.95,28.23,0,12.01,43.19,41.51,1,0,1,0,Fan fault,
2024-01-06 15,18,14.94,28.33,0,12.01,43.19,41.5,1,0,1,0,Fan fault,
2024-01-06 17,18,14.92,29.21,0,12.01,43.16,41.66,1,0,1,0,Fan fault,
2024-01-06 18,18,14.91,29.07,0,12.01,43.14,41.73,1,0,1,0,Fan fault,
2024-01-08 07,18,13.96,26.87,0,12.01,47.69,47.79,2,0,1,1,Fan fault,
2024-01-08 08,18,11.86,28.51,0,12.01,48.54,47.7,2,0,1,1,Fan fault,
2024-01-08 09,18,10.14,29.97,0,12.01,48.63,44.56,2,0,1,1,Fan fault,
2024-01-08 10,18,9.8,30.77,0,12.01,48.84,45.38,1.41,0.2,0.5,0.71,Fan fault,
2024-01-08 11,18,9.43,31.03,0,12.01,49.84,46.53,1,0,0,1,Fan fault,
2024-01-08 12,18,9.22,30.59,0,12.01,48.24,42.77,1,0,0,1,Fan fault,
2024-01-08 13,18,8.91,31.09,0,12.01,45.98,42.8,1,0,0,1,Fan fault,
2024-01-08 14,18,9.08,30.69,0,12.01,44.92,42.76,1,0,0,1,Fan fault,
2024-01-08 15,18,9.55,30.19,0,12.01,44.23,42.81,1,0,0,1,Fan fault,
2024-01-08 16,18,10.01,30.75,0,12.01,43.73,42.77,1,0,0,1,Fan fault,
2024-01-08 17,18,10.62,31.36,0,12.01,43.2,42.77,1,0,0,1,Fan fault,
2024-01-08 18,18,10.35,30.84,0,12.01,42.95,42.87,1,0,0,1,Fan fault,
2024-01-08 19,18,10.54,30.19,0,12.01,42.9,42.82,1,0,0,1,Fan fault,
2024-01-09 07,18,14.03,25.96,0,12.01,42.7,42.67,1,1,0,0,Fan fault,
2024-01-09 08,18,12.52,26.95,0,12.01,42.69,42.72,1,1,0,0,Fan fault,
2024-01-09 09,18,10.24,28.31,0,12.01,42.78,42.75,1,1,0,0,Fan fault,
2024-01-09 10,18,9.79,28.74,0,12.01,42.8,42.86,1,1,0,0,Fan fault,
2024-01-09 11,18,9.87,28.93,0,12.01,42.85,42.73,1,1,0,0,Fan fault,
2024-01-09 12,18,9.93,28.83,0,12.01,42.81,42.76,1,1,0,0,Fan fault,
2024-01-09 13,18,10.28,28.73,0,12.01,42.89,42.84,1,1,0,0,Fan fault,
2024-01-09 14,18,9.89,28.86,0,12.01,42.88,42.7,1,1,0,0,Fan fault,
2024-01-09 15,18,10.62,28.56,0,12.01,42.9,42.96,1,1,0,0,Fan fault,
2024-01-09 16,18,10.79,28.65,0,12.01,42.92,42.84,1,1,0,0,Fan fault,
2024-01-09 17,18,9.99,28.92,0,12.01,42.9,42.74,1,1,0,0,Fan fault,
2024-01-09 18,18,9.6,28.88,0,12.01,42.88,42.74,1,1,0,0,Fan fault,
2024-01-09 19,18,9.53,28.97,0,12.01,42.82,42.62,1,1,0,0,Fan fault,
2024-01-10 07,18,11.79,27.65,0,12.01,43.02,42.76,1,0,0,1,Fan fault,
2024-01-10 08,18,11.28,28.03,0,12.01,42.95,42.86,1,0,0,1,Fan fault,
2024-01-10 09,18,10.06,28.64,0,12.01,42.95,42.89,1,0,0,1,Fan fault,
2024-01-10 10,18,9.54,28.84,0,12.01,42.91,42.45,1,0,0,1,Fan fault,
2024-01-10 11,18,9.56,28.78,0,12.01,42.23,39.69,1,0,0,1,Fan fault,
2024-01-10 12,18,9.75,28.76,0,12.01,41.24,39.74,1,0,0,1,Fan fault,
2024-01-10 13,18,10.84,28.55,0,12.01,40.58,39.75,1,0,0,1,Fan fault,
2024-01-10 14,18,10.3,28.85,0,12.01,40.18,39.86,1,0,0,1,Fan fault,
2024-01-10 15,18,10.04,28.95,0,12.01,39.97,39.69,1,0,0,1,Fan fault,
2024-01-10 16,18,10.1,29.04,0,12.01,40.18,39.77,1,0,0,1,Fan fault,
2024-01-10 17,18,10.2,28.93,0,12.01,40.45,39.76,1,0,0,1,Fan fault,
2024-01-10 18,18,10.22,28.82,0,12.01,40.2,39.8,1,0,0,1,Fan fault,
2024-01-10 19,18,10.19,28.71,0,12.01,39.94,39.73,1.17,0.17,0,1,Fan fault,
2024-01-11 07,18,13.44,25.67,0,12.01,39.98,39.13,1,0,1,0,Fan fault,
2024-01-11 08,18,11.46,27.08,0,12.01,40.82,38.94,1,0,1,0,Fan fault,
2024-01-11 09,18,10.63,28.06,0,12.01,40.84,39.05,1,0,1,0,Fan fault,
2024-01-11 10,18,10.38,28.34,0,12.01,41,39.03,1,0,1,0,Fan fault,
2024-01-11 11,18,10.31,28.53,0,12.01,41.17,38.97,1,0,1,0,Fan fault,
2024-01-11 12,18,10.14,28.68,0,12.01,40.99,38.94,1,0,1,0,Fan fault,
2024-01-11 13,18,10.1,28.87,0,12.01,41.01,38.9,1,0,1,0,Fan fault,
2024-01-11 14,18,10.42,28.79,0,12.01,41.04,38.8,1,0,1,0,Fan fault,
2024-01-11 15,18,10.77,28.52,0,12.01,40.9,38.7,1,0,1,0,Fan fault,
2024-01-11 16,18,11.21,28.11,0,12.01,40.88,38.55,1,0,1,0,Fan fault,
2024-01-11 17,18,11.32,27.9,0,12.01,40.72,38.45,1,0,1,0,Fan fault,
2024-01-11 18,18,11.48,27.9,0,12.01,40.86,38.32,1,0,1,0,Fan fault,
2024-01-11 19,18,11.36,27.8,0,12.01,38.08,38.12,1,0,0.75,0.25,Fan fault,
2024-01-12 07,18,11.09,15.62,0,12.01,40.94,35.37,1,0,0,1,Fan fault,
2024-01-12 08,18,10.06,18.27,0,12.01,41.19,37.72,1,0,0,1,Fan fault,
2024-01-12 09,18,9.82,24.2,0,12.01,41.12,38.83,1,0,0,1,Fan fault,
2024-01-12 10,18,10.03,26.5,0,12.01,41.11,39.55,1,0,0,1,Fan fault,
2024-01-12 11,18,10.08,27.69,0,12.01,40.98,39.48,1,0,0,1,Fan fault,
2024-01-12 12,18,10.18,28.33,0,12.01,40.87,39.41,1,0,0,1,Fan fault,
2024-01-12 13,18,10.14,28.37,0,12.01,40.88,39.31,1,0,0,1,Fan fault,
2024-01-12 14,18,9.97,28.52,0,12.01,40.83,39.16,1,0,0,1,Fan fault,
2024-01-12 15,18,10.29,28.49,0,12.01,40.73,38.96,1,0,0,1,Fan fault,
2024-01-12 16,18,10.94,28.32,0,12.01,40.9,39.41,1,0,0,1,Fan fault,
2024-01-12 17,18,11.16,28.3,0,12.01,40.99,39.92,1,0,0,1,Fan fault,
2024-01-12 18,18,11.48,28.07,0,12.01,40.98,39.66,1,0,0,1,Fan fault,
2024-01-12 19,18,11.74,27.7,0,12.01,38.25,39.47,1,0,0,1,Fan fault,
2024-01-13 07,18,12.78,17.61,0,12.01,23.46,25.36,1,0,0,1,Fan fault,
2024-01-13 08,18,12.07,17.08,0,12.01,22.93,24.71,1,0,0,1,Fan fault,
2024-01-13 09,18,11.69,16.6,0,12.01,25.55,24.96,1,0,0,1,Fan fault,
2024-01-13 10,18,12,19.18,0,12.01,41.85,32.27,1,0,0,1,Fan fault,
2024-01-13 11,18,12.67,22.62,0,12.01,39.42,34.06,1,0,0,1,Fan fault,
2024-01-13 12,18,12.95,22.93,0,12.01,37.39,34.83,1,0,0,1,Fan fault,
2024-01-13 13,18,13.13,22.06,0,12.01,35.77,35.04,1,0,0,1,Fan fault,
2024-01-13 14,18,13.12,21.01,0,12.01,34.38,34.92,1,0,0,1,Fan fault,
2024-01-13 15,18,12.8,19.91,0,12.01,33.11,34.55,1,0,0,1,Fan fault,
2024-01-13 16,18,12.55,19.14,0,12.01,32.01,33.83,1,0,0,1,Fan fault,
2024-01-13 17,18,12.26,18.37,0,12.01,30.95,32.9,1,0,0,1,Fan fault,
2024-01-13 18,18,11.97,17.62,0,12.01,29.96,31.9,1,0,0,1,Fan fault,
2024-01-13 19,18,11.54,16.99,0,12.01,29.06,30.91,1,0,0,1,Fan fault,
2024-01-14 07,18,11.4,14.18,0,12.01,21.33,22.72,1,0,0,1,Fan fault,
2024-01-14 08,18,10.54,14.18,0,12.01,20.91,22.25,1,0,0,1,Fan fault,
2024-01-14 09,18,11.97,14.36,0,12.01,20.48,21.78,1,0,0,1,Fan fault,
2024-01-14 10,18,11.52,17.18,0,12.01,20.14,21.35,1,0,0,1,Fan fault,
2024-01-14 11,18,11.81,21.36,0,12.01,19.82,20.92,1,0,0,1,Fan fault,
2024-01-14 12,18,12.45,23.16,0,12.01,19.85,20.55,1,0,0,1,Fan fault,
2024-01-14 13,18,12.76,23.16,0,12.01,19.84,20.28,1,0,0,1,Fan fault,
2024-01-14 14,18,12.89,23.07,0,12.01,19.78,20.12,1,0,0,1,Fan fault,
2024-01-14 15,18,12.84,22.58,0,12.01,19.91,19.97,1,0,0,1,Fan fault,
2024-01-14 16,18,12.81,22.12,0,12.01,19.9,19.87,1,0,0,1,Fan fault,
2024-01-14 17,18,12.87,21.52,0,12.01,19.73,19.78,1,0,0,1,Fan fault,
2024-01-14 18,18,12.77,20.99,0,12.01,19.76,19.69,1,0,0,1,Fan fault,
2024-01-14 19,18,12.68,20.65,0,12.01,19.72,19.61,1,0,0,1,Fan fault,
2024-01-15 07,18,10.54,27.32,0,12.01,43.48,42.17,1.5,0,0.5,1,Fan fault,
2024-01-15 08,18,10.04,27.51,0,12.01,44.63,44.33,1.6,0,0.6,1,Fan fault,
2024-01-15 09,18,9.42,28.1,0,12.01,46.79,44.39,2,0,1,1,Fan fault,
2024-01-15 10,18,9.18,28.57,0,12.01,47,44.75,2,0,1,1,Fan fault,
2024-01-15 11,18,8.86,28.55,0,12.01,46.23,44.85,1.75,0,0.75,1,Fan fault,
2024-01-15 12,18,8.47,26.07,0,12.01,40.72,43.86,1,0,0,1,Fan fault,
2024-01-15 13,18,8.84,26.51,0,12.01,42.66,42.6,1.25,0,0.25,1,Fan fault,
2024-01-15 14,18,9.75,27.7,0,12.01,44.97,42.83,2,0,1,1,Fan fault,
2024-01-15 15,18,9.84,26.18,0,12.01,44.74,43.48,2,0,1,1,Fan fault,
2024-01-15 16,18,9.57,25.68,0,12.01,44.73,43.2,2,0,1,1,Fan fault,
2024-01-15 17,18,9.48,27.73,0,12.01,42.81,43.07,1.5,0,0.5,1,Fan fault,
2024-01-15 18,18,9.96,28.54,0,12.01,41.08,42.32,1,0,0,1,Fan fault,
2024-01-15 19,18,10.82,28.34,0,12.01,38.01,41.5,1,0,0,1,Fan fault,
2024-01-16 07,18,11.7,15.34,0,12.01,38.77,32.92,1,0,0,1,Fan fault,
2024-01-16 08,18,10.07,19.64,0,12.01,41.14,37.53,1,0,0,1,Fan fault,
2024-01-16 09,18,9.87,24.04,0,12.01,41.24,38,1,0,0,1,Fan fault,
2024-01-16 10,18,10.1,26.34,0,12.01,41.28,38.25,1,0,0,1,Fan fault,
2024-01-16 11,18,10.39,27.62,0,12.01,41.24,38.4,1,0,0,1,Fan fault,
2024-01-16 12,18,10.31,27.02,0,12.01,41.17,38.94,1,0,0,1,Fan fault,
2024-01-16 13,18,10.33,27.28,0,12.01,41.05,39.76,1,0,0,1,Fan fault,
2024-01-16 14,18,10.17,27.09,0,12.01,41.08,39.68,1,0,0,1,Fan fault,
2024-01-16 15,18,10.55,27.98,0,12.01,40.99,39.58,1,0,0,1,Fan fault,
2024-01-16 16,18,10.53,27.76,0,12.01,41.09,39.54,1,0,0,1,Fan fault,
2024-01-16 17,18,10.43,28.38,0,12.01,41.19,39.5,0.71,0,0,0.71,Fan fault,
2024-01-16 18,18,10.83,28.38,0,12.01,40.97,39.4,1,0,0,1,Fan fault,
2024-01-16 19,18,11.12,27.59,0,12.01,38.7,39.36,1,0,0,1,Fan fault,
2024-01-17 07,18,10.7,15.1,0,12.01,38.86,32.36,1,0,0,1,Fan fault,
2024-01-17 08,18,9.85,20.25,0,12.01,41.05,37.32,1,0,0,1,Fan fault,
2024-01-17 09,18,9.16,24.96,0,12.01,41.28,38.24,1,0,0,1,Fan fault,
2024-01-17 10,18,9.21,26.26,0,12.01,41.22,39.05,1,0,0,1,Fan fault,
2024-01-17 11,18,8.94,27.16,0,12.01,41.17,39.05,1,0,0,1,Fan fault,
2024-01-17 12,18,9.08,27.7,0,12.01,41.04,38.83,1,0,0,1,Fan fault,
2024-01-17 13,18,10.56,27.06,0,12.01,40.95,39.32,1,0,0,1,Fan fault,
2024-01-17 14,18,9.27,28.04,0,12.01,41.05,39.57,1,0,0,1,Fan fault,
2024-01-17 15,18,8.82,28.28,0,12.01,41.1,39.56,1,0,0,1,Fan fault,
2024-01-17 16,18,8.54,28.44,0,12.01,41.08,39.57,1,0,0,1,Fan fault,
2024-01-17 17,18,8.82,28.18,0,12.01,40.96,39.52,1,0,0,1,Fan fault,
2024-01-17 18,18,9.18,27.9,0,12.01,41,39.49,1,0,0,1,Fan fault,
2024-01-17 19,18,9.25,27.92,0,12.01,37.64,39.2,1,0,0,1,Fan fault,
2024-01-18 07,18,9.76,19.53,0,12.01,40.97,35,1,0,0,1,Fan fault,
2024-01-18 08,18,9.29,24.96,0,12.01,41.17,37.6,1,0,0,1,Fan fault,
2024-01-18 09,18,9.02,26.96,0,12.01,41.29,38.61,1,0,0,1,Fan fault,
2024-01-18 10,18,9.02,27.69,0,12.01,41.19,39.04,1,0,0,1,Fan fault,
2024-01-18 11,18,9.13,28.23,0,12.01,41.17,39.3,1,0,0,1,Fan fault,
2024-01-18 12,18,7.77,24.43,0,10.29,35.16,33.73,0.67,0,0,0.67,Fan fault,
2024-01-18 13,18,9.13,28.71,0,12.01,40.93,39.26,1,0,0,1,Fan fault,
2024-01-18 14,18,9.31,28.57,0,12.01,40.94,40.06,1.2,0.33,0.33,0.54,Fan fault,
2024-01-18 15,18,9.51,28.59,0,12.01,40.81,41.65,1,0,1,0,Fan fault,
2024-01-18 16,18,9.77,28.65,0,12.01,40.7,41.41,1.29,0.29,1,0,Fan fault,
2024-01-18 17,18,10.06,28.54,0,12.01,40.62,39.55,0.91,0.2,0.71,0,Fan fault,
2024-01-18 18,18,10.2,28.17,0,12.01,40.57,32.15,1,0,1,0,Fan fault,
2024-01-18 19,18,10.21,28.03,0,12.01,40.15,32.53,0.91,0.2,0.71,0,Fan fault,
2024-01-19 07,18,9.71,20.13,0,12.01,39.38,27.44,1,0,1,0,Fan fault,
2024-01-19 08,18,9.59,24.45,0,12.01,40.75,28.48,1,0,1,0,Fan fault,
2024-01-19 09,18,9.42,27.28,0,12.01,41.01,29.1,1,0,1,0,Fan fault,
2024-01-19 10,18,9.35,28.19,0,12.01,41.01,29.67,1,0,1,0,Fan fault,
2024-01-19 11,18,9.44,28.54,0,12.01,40.94,29.97,1,0,1,0,Fan fault,
2024-01-19 12,18,9.61,28.77,0,12.01,41.01,30.23,1,0,1,0,Fan fault,
2024-01-19 13,18,9.76,28.87,0,12.01,40.89,30.61,1,0,1,0,Fan fault,
2024-01-19 14,18,9.92,29.03,0,12.01,40.79,30.98,1,0,0.75,0.25,Fan fault,
2024-01-19 15,18,10.05,29.15,0,12.01,40.9,37.76,1,0,0,1,Fan fault,
2024-01-19 16,18,10.11,29.13,0,12.01,40.81,40.52,1,0,0,1,Fan fault,
2024-01-19 17,18,9.99,28.9,0,12.01,40.93,40.43,1,0,0,1,Fan fault,
2024-01-19 18,18,10.13,28.61,0,12.01,40.86,40.24,1,0,0,1,Fan fault,
2024-01-19 19,18,10.25,28.6,0,12.01,38.34,40.01,1,0,0,1,Fan fault,
2024-01-20 07,18,10.05,19.16,0,12.01,24.5,26.3,1,0,0,1,Fan fault,
2024-01-20 08,18,9.91,18.84,0,12.01,23.96,25.65,1,0,0,1,Fan fault,
2024-01-20 09,18,9.78,18.61,0,12.01,23.43,25.02,1,0,0,1,Fan fault,
2024-01-20 10,18,9.64,18.35,0,12.01,22.92,24.45,1,0,0,1,Fan fault,
2024-01-20 11,18,9.51,18,0,12.01,22.45,23.95,1,0,0,1,Fan fault,
2024-01-20 12,18,9.57,17.73,0,12.01,22.03,23.46,1,0,0,1,Fan fault,
2024-01-20 13,18,9.53,17.57,0,12.01,21.67,23.02,1,0,0,1,Fan fault,
2024-01-20 14,18,10.49,17.18,0,12.01,21.29,22.55,0.85,0,0.25,0.6,Fan fault,
2024-01-20 15,18,10.97,16.63,0,12.01,20.97,22.15,1,0,1,0,Fan fault,
2024-01-20 16,18,10.11,16.6,0,12.01,20.64,21.76,1,0,1,0,Fan fault,
2024-01-20 17,18,10.65,16.22,0,12.01,20.37,21.43,1.5,0,1,0.5,Fan fault,
2024-01-20 18,18,10.41,16.11,0,12.01,20.11,21.1,2,0,1,1,Fan fault,
2024-01-20 19,18,11.08,15.72,0,12.01,19.86,20.81,2,0,1,1,Fan fault,
2024-01-21 07,18,10.8,14.38,0,12.01,19.83,19.3,1,0,1,0,Fan fault,
2024-01-21 08,18,10.05,14.37,0,12.01,19.86,19.25,1,0,1,0,Fan fault,
2024-01-21 09,18,9.71,14.16,0,12.01,19.82,19.19,1,0,1,0,Fan fault,
2024-01-21 10,18,9.62,14.06,0,12.01,19.83,19.14,1,0,1,0,Fan fault,
2024-01-21 11,18,9.65,14.09,0,12.01,19.77,19.09,1,0,1,0,Fan fault,
2024-01-21 12,18,9.66,14.02,0,12.01,19.84,19.04,1,0,1,0,Fan fault,
2024-01-21 13,18,9.79,14.04,0,12.01,19.94,18.99,1,0,1,0,Fan fault,
2024-01-21 14,18,9.96,13.98,0,12.01,19.9,18.96,1,0,0.75,0.25,Fan fault,
2024-01-21 15,18,9.77,13.95,0,12.01,19.77,18.95,1,0,0,1,Fan fault,
2024-01-21 16,18,9.78,14.45,0,12.01,19.79,19.93,1,0,0,1,Fan fault,
2024-01-21 17,18,10.82,14.56,0,12.01,19.83,20.01,1,0,0,1,Fan fault,
2024-01-21 18,18,11.92,14.21,0,12.01,19.77,19.96,1,0,0,1,Fan fault,
2024-01-21 19,18,10.99,14.21,0,12.01,19.87,19.92,1,0,0,1,Fan fault,
2024-01-22 07,18,10.29,26.55,0,12.01,41.29,30.16,2,0,1,1,Fan fault,
2024-01-22 08,18,8.7,27.56,0,12.01,46.89,40.73,2,0,1,1,Fan fault,
2024-01-22 09,18,8.06,27.74,0,12.01,50.39,47.87,2,0,1,1,Fan fault,
2024-01-22 10,18,7.84,27.83,0,12.01,50.95,49.77,2,0,1,1,Fan fault,
2024-01-22 11,18,7.75,27.91,0,12.01,50.94,49.92,2,0,1,1,Fan fault,
2024-01-22 12,18,7.53,27.96,0,12.01,50.81,49.75,2,0,1,1,Fan fault,
2024-01-22 13,18,7.51,27.99,0,12.01,50.85,49.6,2,0,1,1,Fan fault,
2024-01-22 14,18,7.38,28,0,12.01,50.86,49.78,2,0,1,1,Fan fault,
2024-01-22 15,18,7.32,28.14,0,12.01,50.8,49.7,2,0,1,1,Fan fault,
2024-01-22 16,18,7.35,28.07,0,12.01,51.88,49.4,1.75,0,0.75,1,Fan fault,
2024-01-22 17,18,7.95,27.69,0,12.01,53.63,49.99,1,0,0,1,Fan fault,
2024-01-22 18,18,8.39,27.4,0,12.01,52.74,49.82,1,0,0,1,Fan fault,
2024-01-22 19,18,9.03,27.08,0,12.01,51.77,46.13,1,0,0,1,Fan fault,
2024-01-23 07,18,9.42,15.76,0,12.01,37.62,47.54,1,0,0,1,Fan fault,
2024-01-23 08,18,8.86,19.54,0,12.01,45.97,49.95,1.5,0,0.5,1,Fan fault,
2024-01-23 09,18,8.2,23.49,0,12.01,50.94,49.75,2,0,1,1,Fan fault,
2024-01-23 10,18,8.26,25.05,0,12.01,51,49.76,2,0,1,1,Fan fault,
2024-01-23 11,18,8.4,26.01,0,12.01,50.91,49.82,2,0,1,1,Fan fault,
2024-01-23 12,18,8.36,26.32,0,12.01,52.94,49.76,1.5,0,0.5,1,Fan fault,
2024-01-23 13,18,8.44,26.26,0,12.01,54.84,49.97,1,0,0,1,Fan fault,
2024-01-23 14,18,7.82,26.67,0,12.01,53.19,49.93,1,0,0,1,Fan fault,
2024-01-23 15,18,7.33,27.02,0,12.01,51.7,49.88,1.5,0,0.5,1,Fan fault,
2024-01-23 16,18,7.21,27.41,0,12.01,50.54,49.46,2,0,1,1,Fan fault,
2024-01-23 17,18,7.31,27.16,0,12.01,50.38,49.5,1.8,0,0.8,1,Fan fault,
2024-01-23 18,18,9.93,25.79,0,12.01,50.18,49.29,1.75,0,0.75,1,Fan fault,
2024-01-23 19,18,11.01,24.78,0,12.01,51.4,46.41,1,0,0,1,Fan fault,
2024-01-24 07,18,9.24,18.16,0,12.01,53.96,53.25,2,0,1,1,Fan fault,
2024-01-24 08,18,8.25,22.71,0,12.01,50.35,49.36,2,0,1,1,Fan fault,
2024-01-24 09,18,7.45,25.39,0,12.01,50.72,49.64,2,0,1,1,Fan fault,
2024-01-24 10,18,7.89,26.29,0,12.01,50.86,49.73,2,0,1,1,Fan fault,
2024-01-24 11,18,8.23,26.37,0,12.01,50.84,49.75,2,0,1,1,Fan fault,
2024-01-24 12,18,8.45,26.07,0,12.01,50.84,49.66,2,0,1,1,Fan fault,
2024-01-24 13,18,8.14,26.74,0,12.01,50.82,49.71,2,0,1,1,Fan fault,
2024-01-24 14,18,8.24,26.98,0,12.01,50.78,49.69,2,0,1,1,Fan fault,
2024-01-24 15,18,8.64,26.75,0,12.01,50.79,49.72,2,0,1,1,Fan fault,
2024-01-24 16,18,8.55,26.81,0,12.01,49.65,47.89,2,0,1,1,Fan fault,
2024-01-24 17,18,8.32,26.3,0,12.01,41.44,40.11,2,0,1,1,Fan fault,
2024-01-24 18,18,8.52,26.5,0,12.01,40.42,39.76,2,0,1,1,Fan fault,
2024-01-24 19,18,8.65,26.42,0,12.01,38,36.68,2,0,1,1,Fan fault,
2024-01-25 07,18,10.35,24.75,0,12.01,49.57,43.76,1.3,0,0.5,0.8,Fan fault,
2024-01-25 08,18,9.34,25.15,0,12.01,58.84,45.46,1,0,0,1,Fan fault,
2024-01-25 09,18,8.73,25.44,0,12.01,52.42,44.85,1,0,0,1,Fan fault,
2024-01-25 10,18,8.65,25.73,0,12.01,49.87,44.82,1,0,0,1,Fan fault,
2024-01-25 11,18,8.32,26.11,0,12.01,48.34,44.95,1,0,0,1,Fan fault,
2024-01-25 12,18,8.39,26.28,0,12.01,47.32,44.82,1,0,0,1,Fan fault,
2024-01-25 13,18,8.81,26.25,0,12.01,46.58,44.99,1,0,0,1,Fan fault,
2024-01-25 14,18,8.92,26.43,0,12.01,46.03,44.9,1,0,0,1,Fan fault,
2024-01-25 15,18,8.9,26.32,0,12.01,45.53,42.56,1,0,0,1,Fan fault,
2024-01-25 16,18,9.14,26.25,0,12.01,43.26,34.66,1,0,0,1,Fan fault,
2024-01-25 17,18,8.96,26.68,0,12.01,39.83,34.88,1,0,0,1,Fan fault,
2024-01-25 18,18,9.19,26.58,0,12.01,38.18,34.76,1,0,0,1,Fan fault,
2024-01-25 19,18,9.53,26.62,0,12.01,37.24,33.66,1,0,0,1,Fan fault,
2024-01-26 07,18,10.02,13.31,0,12.01,30.28,38.58,1,0,0,1,Fan fault,
2024-01-26 08,18,9.51,18.12,0,12.01,40.85,46.31,1.5,0,0.5,1,Fan fault,
2024-01-26 09,18,9.11,22.08,0,12.01,40.63,39.64,2,0,1,1,Fan fault,
2024-01-26 10,18,9.29,25.98,0,12.01,40.84,39.75,2,0,1,1,Fan fault,
2024-01-26 11,18,8.95,28.6,0,12.01,40.74,39.69,2,0,1,1,Fan fault,
2024-01-26 12,18,8.92,29.65,0,12.01,40.69,39.8,2,0,1,1,Fan fault,
2024-01-26 13,18,9.26,29.73,0,12.01,40.66,39.83,2,0,1,1,Fan fault,
2024-01-26 14,18,9.28,29.11,0,12.01,40.74,39.92,2,0,1,1,Fan fault,
2024-01-26 15,18,9.05,28.77,0,12.01,40.58,39.85,2,0,1,1,Fan fault,
2024-01-26 16,18,9.22,28.65,0,12.01,40.7,39.81,1.75,0,0.75,1,Fan fault,
2024-01-26 17,18,9.32,27.65,0,12.01,39.29,32.95,1,0,0,1,Fan fault,
2024-01-26 18,18,8.54,25.1,0,12.01,35.85,29.65,1,0,0,1,Fan fault,
2024-01-26 19,18,9.55,22.08,0,12.01,33.58,26.57,1,0,0,1,Fan fault,
2024-01-27 07,18,10.4,12.58,0,12.01,20.34,18.96,1,0,0,1,Fan fault,
2024-01-27 08,18,10.63,12.77,0,12.01,20.21,19.07,1,0,0,1,Fan fault,
2024-01-27 09,18,9.88,12.72,0,12.01,20.08,19.18,1,0,0,1,Fan fault,
2024-01-27 10,18,10.97,12.49,0,12.01,19.95,19.19,1,0,0,1,Fan fault,
2024-01-27 11,18,9.61,12.89,0,12.01,19.82,19.3,1,0,0,1,Fan fault,
2024-01-27 12,18,10.1,13.01,0,12.01,19.73,19.12,1,0,0,1,Fan fault,
2024-01-27 13,18,10.79,12.86,0,12.01,19.68,19.22,1,0,0,1,Fan fault,
2024-01-27 14,18,9.86,13.06,0,12.01,19.68,19.25,1,0,0,1,Fan fault,
2024-01-27 15,18,9.3,13.31,0,12.01,19.68,19.16,1,0,0,1,Fan fault,
2024-01-27 16,18,10.39,13.29,0,12.01,19.64,19.23,1,0,0,1,Fan fault,
2024-01-27 17,18,10.81,13.06,0,12.01,20.3,19.19,1,0,0,1,Fan fault,
2024-01-27 18,18,9.78,13.03,0,12.01,21,19.27,1,0,0,1,Fan fault,
2024-01-27 19,18,10.83,12.88,0,12.01,20.72,19.23,1,0,0,1,Fan fault,
2024-01-28 07,18,10.44,12.91,0,12.01,19.57,19.4,1,0,0,1,Fan fault,
2024-01-28 08,18,10.27,12.62,0,12.01,20.69,19.33,1,0,0,1,Fan fault,
2024-01-28 09,18,10.61,12.75,0,12.01,20.84,19.28,1,0,0,1,Fan fault,
2024-01-28 10,18,10.18,12.74,0,12.01,20.65,19.29,1,0,0,1,Fan fault,
2024-01-28 11,18,10.97,12.52,0,12.01,20.49,19.26,1,0,0,1,Fan fault,
