Time,Set Temperature,Ventilation Temperature,Supply Air Temperature,Supply Fan,Valve Position,Heating Supply Temperature 1,Heating Supply Temperature 2,Total Heating Pump,Heating Pump 1,Heating Pump 2,Backup Heating Pump,Labeling,
2024-01-28 12,18,9.65,12.87,0,12.01,20.34,19.28,1,0,0,1,Fan fault,
2024-01-28 13,18,10.48,12.83,0,12.01,20.22,19.23,1,0,0,1,Fan fault,
2024-01-28 14,18,10.45,12.66,0,12.01,20.09,19.28,1,0,0,1,Fan fault,
2024-01-28 15,18,9.65,13.07,0,12.01,19.99,19.28,1,0,0,1,Fan fault,
2024-01-28 16,18,10.57,13.12,0,12.01,19.88,19.24,1,0,0,1,Fan fault,
2024-01-28 17,18,10.85,13.53,0,12.01,19.78,19.18,1,0,0,1,Fan fault,
2024-01-28 18,18,10.18,19.47,0,12.01,19.71,19.26,1,0,0,1,Fan fault,
2024-01-28 19,18,10.79,22.7,0,12.01,19.69,19.34,1,0,0,1,Fan fault,
2024-01-29 07,18,9.75,14.69,0,12.01,33.79,43.22,1,0,0,1,Fan fault,
2024-01-29 08,18,8.88,21.27,0,12.01,39.78,39.55,1.5,0,0.5,1,Fan fault,
2024-01-29 09,18,8.26,25.13,0,12.01,40.75,39.76,2,0,1,1,Fan fault,
2024-01-29 10,18,8.23,26.3,0,12.01,40.67,39.66,1.4,0,0.6,0.8,Fan fault,
2024-01-29 11,18,8.66,26.87,0,12.01,45.99,44.11,1,0,0,1,Fan fault,
2024-01-29 12,18,8.7,27.32,0,12.01,47.1,50.09,1,0,0,1,Fan fault,
2024-01-29 13,18,9.21,27.1,0,12.01,47.78,49.95,1,0,0,1,Fan fault,
2024-01-29 14,18,10.42,25.14,0,12.01,48.73,49.63,1,0,0,1,Fan fault,
2024-01-29 15,18,10.12,21.82,0,12.01,49.02,49.39,1,0,0,1,Fan fault,
2024-01-29 16,18,10.44,18.5,0,12.01,49.12,49.24,1,0,0,1,Fan fault,
2024-01-29 17,18,10.92,16.27,0,12.01,49.43,49.53,1,0,0,1,Fan fault,
2024-01-29 18,18,10.48,19.53,0,12.01,49.26,49.66,1,0,0,1,Fan fault,
2024-01-29 19,18,10.39,23.59,0,12.01,49.05,44.23,1,0,0,1,Fan fault,
2024-01-30 07,18,10.07,19.32,0,12.01,37.96,39.75,1,0,0,1,Fan fault,
2024-01-30 08,18,9.73,22.94,0,12.01,38.42,39.85,1,0,0,1,Fan fault,
2024-01-30 09,18,9.83,24.86,0,12.01,38.79,39.91,1,0,0,1,Fan fault,
2024-01-30 10,18,10.05,25.79,0,12.01,39.27,39.84,1,0,0,1,Fan fault,
2024-01-30 11,18,10.45,26.26,0,12.01,39.37,39.8,1,0,0,1,Fan fault,
2024-01-30 12,18,10.63,26.88,0,12.01,39.44,39.87,1,0,0,1,Fan fault,
2024-01-30 13,18,10.79,27.31,0,12.01,39.44,39.92,1,0,0,1,Fan fault,
2024-01-30 14,18,10.65,26.34,0,12.01,39.95,39.76,1,0,0,1,Fan fault,
2024-01-30 15,18,10.9,26.89,0,12.01,40.33,39.65,1,0,0,1,Fan fault,
2024-01-30 16,18,11.13,26.45,0,12.01,40.1,39.87,1,0,0,1,Fan fault,
2024-01-30 17,18,11.09,26.83,0,12.01,39.84,39.82,1,0,0,1,Fan fault,
2024-01-30 18,18,11.17,26.52,0,12.01,39.73,39.93,1,0,0,1,Fan fault,
2024-01-30 19,18,11.03,26.57,0,12.01,39.61,36.84,1,0,0,1,Fan fault,
2024-01-31 07,18,10.3,13.75,0,12.01,32.7,37.32,1,0,0,1,Fan fault,
2024-01-31 08,18,10.4,16.85,0,12.01,37.5,39.78,1,0,0,1,Fan fault,
2024-01-31 09,18,10.17,20.81,0,12.01,38.31,39.93,1,0,0,1,Fan fault,
2024-01-31 10,18,10.48,23.51,0,12.01,42.13,44.6,1,0,0,1,Fan fault,
2024-01-31 11,18,10.73,25.31,0,12.01,48.31,50.21,1,0,0,1,Fan fault,
2024-01-31 12,18,11.22,26.37,0,12.01,49.31,49.71,1,0,0,1,Fan fault,
2024-01-31 13,18,11.59,27,0,12.01,49.58,49.82,1,0,0,1,Fan fault,
2024-01-31 14,18,11.63,27.1,0,12.01,47.92,42.26,1,0,0,1,Fan fault,
2024-01-31 15,18,11.6,26.54,0,12.01,43.87,39.78,1,0,0,1,Fan fault,
2024-01-31 16,18,11.78,26.66,0,12.01,42.33,39.82,1,0,0,1,Fan fault,
2024-01-31 17,18,11.95,26.85,0,12.01,41.51,39.76,1,0,0,1,Fan fault,
2024-01-31 18,18,11.9,26.76,0,12.01,40.94,39.26,1,0,0,1,Fan fault,
2024-01-31 19,18,11.91,26.59,0,12.01,40.4,36.32,1,0,0,1,Fan fault,
2024-01-01 07,18,14.35,29.33,0,10.21,43.04,42.27,2,1,0,1,Fan fault,
2024-01-01 08,18,14.45,29.66,0,10.21,42.99,42.28,2,1,0,1,Fan fault,
2024-01-01 09,18,14.48,29.58,0,10.21,42.73,42.24,2,1,0,1,Fan fault,
2024-01-01 10,18,14.44,29.31,0,10.21,42.47,42.36,2,1,0,1,Fan fault,
2024-01-01 11,18,14.5,29.6,0,10.21,42.42,42.28,2,1,0,1,Fan fault,
2024-01-01 12,18,14.55,29.59,0,10.21,43.02,42.32,2,1,0,1,Fan fault,
2024-01-01 13,18,14.64,29.55,0,10.21,42.94,42.38,2,1,0,1,Fan fault,
2024-01-01 14,18,14.75,29.85,0,10.21,42.65,42.41,2,1,0,1,Fan fault,
2024-01-01 15,18,14.85,29.71,0,10.21,42.49,42.34,2,1,0,1,Fan fault,
2024-01-01 16,18,14.84,29.61,0,10.21,42.44,42.26,2,1,0,1,Fan fault,
2024-01-01 17,18,14.95,30.01,0,10.21,43.1,42.3,2,1,0,1,Fan fault,
2024-01-01 18,18,14.92,29.72,0,10.21,43.08,42.31,2,1,0,1,Fan fault,
2024-01-01 19,18,14.76,29.75,0,10.21,42.79,42.36,2,1,0,1,Fan fault,
2024-01-02 07,18,14.52,29.83,0,10.21,42.43,42.25,2,1,0,1,Fan fault,
2024-01-02 08,18,13.84,30.37,0,10.21,42.77,42.55,2,1,0,1,Fan fault,
2024-01-02 09,18,13.66,29.71,0,10.21,42.88,42.72,2,1,0,1,Fan fault,
2024-01-02 10,18,13.24,30,0,10.21,42.75,42.7,2,1,0,1,Fan fault,
2024-01-02 11,18,12.47,30.41,0,10.21,42.69,42.71,2,1,0,1,Fan fault,
2024-01-02 12,18,12.23,30.75,0,10.21,42.67,42.88,2,1,0,1,Fan fault,
2024-01-02 13,18,11.92,31.11,0,10.21,43.14,42.71,2,1,0,1,Fan fault,
2024-01-02 14,18,11.88,31.37,0,10.21,43.1,42.71,2,1,0,1,Fan fault,
2024-01-02 15,18,12.01,31.49,0,10.21,42.88,42.78,2,1,0,1,Fan fault,
2024-01-02 16,18,12.11,31.51,0,10.21,42.75,42.68,2,1,0,1,Fan fault,
2024-01-02 17,18,12.08,31.64,0,10.21,42.68,42.6,2,1,0,1,Fan fault,
2024-01-02 18,18,13.47,30.4,0,10.21,43.04,42.66,2,1,0,1,Fan fault,
2024-01-02 19,18,14.2,29.41,0,10.21,43.41,42.54,2,1,0,1,Fan fault,
2024-01-03 07,18,13.12,29.52,0,10.21,42.64,42.63,2,1,0,1,Fan fault,
2024-01-03 08,18,12.95,29.29,0,10.21,42.56,42.74,2,1,0,1,Fan fault,
2024-01-03 09,18,12.6,29.74,0,10.21,42.63,42.82,2,1,0,1,Fan fault,
2024-01-03 10,18,12.48,30.11,0,10.21,43.12,42.87,2,1,0,1,Fan fault,
2024-01-03 11,18,12.4,30.41,0,10.21,42.89,42.81,2,1,0,1,Fan fault,
2024-01-03 12,18,12.59,30.39,0,10.21,42.61,40.84,1.54,0.6,0.38,0.56,Fan fault,
2024-01-03 13,18,12.92,30.46,0,10.21,43.76,34.79,1.2,0,1,0.2,Fan fault,
2024-01-03 14,18,12.63,30.13,0,10.21,44.01,35.5,1,0,1,0,Fan fault,
2024-01-03 15,18,12.56,29.91,0,10.21,44.13,39.48,1,0,1,0,Fan fault,
2024-01-03 16,18,12.18,30.44,0,10.21,44.11,41.17,1,0,1,0,Fan fault,
2024-01-03 17,18,11.98,30.66,0,10.21,44.21,41.91,1,0,1,0,Fan fault,
2024-01-03 18,18,12.09,30.75,0,10.21,44.16,42.25,1,0,1,0,Fan fault,
2024-01-03 19,18,12.43,30.02,0,10.21,44.22,42.41,1,0,1,0,Fan fault,
2024-01-04 07,18,12.55,26.54,0,10.21,42.97,42.34,2,0,1,1,Fan fault,
2024-01-04 08,18,11.93,27.88,0,10.21,40.39,35.65,2,0,1,1,Fan fault,
2024-01-04 09,18,11.42,28.21,0,10.21,27.5,23.91,1.75,0,1,0.75,Fan fault,
2024-01-04 10,18,11.49,28.78,0,10.21,40.53,22.26,1,0,1,0,Fan fault,
2024-01-04 11,18,10.83,30.11,0,10.21,43.82,33.36,1,0,1,0,Fan fault,
2024-01-04 12,18,10.63,29.94,0,10.21,44.01,38.43,1,0,1,0,Fan fault,
2024-01-04 13,18,10.79,29.25,0,10.21,43.95,40.54,1,0,1,0,Fan fault,
2024-01-04 14,18,10.84,29.76,0,10.21,43.87,41.36,1,0,1,0,Fan fault,
2024-01-04 15,18,11.11,30.49,0,10.21,43.8,41.82,1,0,1,0,Fan fault,
2024-01-04 16,18,11.2,30.25,0,10.21,43.98,42.06,1,0,1,0,Fan fault,
2024-01-04 17,18,11.17,29.79,0,10.21,44.01,42.25,1,0,1,0,Fan fault,
2024-01-04 18,18,11.25,29.73,0,10.21,43.95,42.33,1,0,1,0,Fan fault,
2024-01-04 19,18,11.98,30.36,0,10.21,43.7,42.36,0.75,0,0.75,0,Fan fault,
2024-01-05 08,18,14.75,28.75,0,10.21,44.42,30.92,1,0,1,0,Fan fault,
2024-01-05 09,18,13.49,29.19,0,10.21,43.91,38.32,1,0,1,0,Fan fault,
2024-01-05 10,18,12.86,29.17,0,10.21,43.96,40.6,1,0,1,0,Fan fault,
2024-01-05 11,18,12.58,29.18,0,10.21,43.83,41.46,1,0,1,0,Fan fault,
2024-01-05 12,18,12.41,29.19,0,10.21,43.76,41.89,1,0,1,0,Fan fault,
2024-01-05 13,18,12.53,29.4,0,10.21,43.83,42.1,1,0,1,0,Fan fault,
2024-01-05 14,18,13.11,29.12,0,10.21,43.57,42.18,1,0,1,0,Fan fault,
2024-01-05 15,18,13.38,27.65,0,10.21,43.82,42.2,1,0,1,0,Fan fault,
2024-01-05 16,18,12.87,28.82,0,10.21,44.04,42.35,1,0,1,0,Fan fault,
2024-01-05 17,18,13.16,30.49,0,10.21,43.77,42.47,1,0,1,0,Fan fault,
2024-01-05 18,18,13.26,30.4,0,10.21,43.83,42.52,1,0,1,0,Fan fault,
2024-01-05 19,18,13.38,30.4,0,10.21,43.99,42.55,1.25,0,1,0.25,Fan fault,
2024-01-06 07,18,14.4,27.51,0,10.21,42.76,42.35,2,0,1,1,Fan fault,
2024-01-06 08,18,14.4,27.11,0,10.21,42.72,41.13,1.5,0,1,0.5,Fan fault,
2024-01-06 09,18,14.37,26.65,0,10.21,43.39,41.03,1,0,1,0,Fan fault,
2024-01-06 10,18,14.3,26.39,0,10.21,43.26,41.43,1,0,1,0,Fan fault,
2024-01-06 11,18,14.3,26.34,0,10.21,43.14,41.52,1,0,1,0,Fan fault,
2024-01-06 12,18,14.34,26.89,0,10.21,43.25,41.54,1,0,1,0,Fan fault,
2024-01-06 13,18,14.39,27.96,0,10.21,43.13,41.51,1,0,1,0,Fan fault,
2024-01-06 14,18,14.63,28.89,0,10.21,43.19,41.51,1,0,1,0,Fan fault,
2024-01-06 15,18,14.69,28.79,0,10.21,43.19,41.5,1,0,1,0,Fan fault,
2024-01-06 16,18,14.64,29.1,0,10.21,43.23,41.5,1,0,1,0,Fan fault,
2024-01-06 17,18,14.59,29.21,0,10.21,43.16,41.66,1,0,1,0,Fan fault,
2024-01-06 18,18,14.57,29,0,10.21,43.14,41.73,1,0,1,0,Fan fault,
2024-01-06 19,18,14.6,29.37,0,10.21,43.12,41.71,1.4,0,1,0.4,Fan fault,
2024-01-08 08,18,13.99,27.53,0,10.21,48.54,47.7,2,0,1,1,Fan fault,
2024-01-08 09,18,12.42,28.27,0,10.21,48.63,44.56,2,0,1,1,Fan fault,
2024-01-08 10,18,11.62,29.11,0,10.21,48.84,45.38,1.41,0.2,0.5,0.71,Fan fault,
2024-01-08 11,18,11.94,29.37,0,10.21,49.84,46.53,1,0,0,1,Fan fault,
2024-01-08 12,18,11.51,29.18,0,10.21,48.24,42.77,1,0,0,1,Fan fault,
2024-01-08 13,18,10.96,29.73,0,10.21,45.98,42.8,1,0,0,1,Fan fault,
2024-01-08 14,18,10.59,29.61,0,10.21,44.92,42.76,1,0,0,1,Fan fault,
2024-01-08 15,18,11.31,28.82,0,10.21,44.23,42.81,1,0,0,1,Fan fault,
2024-01-08 16,18,10.72,29.46,0,10.21,43.73,42.77,1,0,0,1,Fan fault,
2024-01-08 17,18,11.11,30.27,0,10.21,43.2,42.77,1,0,0,1,Fan fault,
2024-01-08 18,18,11.24,29.94,0,10.21,42.95,42.87,1,0,0,1,Fan fault,
2024-01-08 19,18,11.88,29.14,0,10.21,42.9,42.82,1,0,0,1,Fan fault,
2024-01-09 07,18,14.7,25.93,0,10.21,42.7,42.67,1,1,0,0,Fan fault,
2024-01-09 08,18,13.9,26.34,0,10.21,42.69,42.72,1,1,0,0,Fan fault,
2024-01-09 09,18,12.95,26.6,0,10.21,42.78,42.75,1,1,0,0,Fan fault,
2024-01-09 10,18,12.05,27.14,0,10.21,42.8,42.86,1,1,0,0,Fan fault,
2024-01-09 11,18,11.89,27.26,0,10.21,42.85,42.73,1,1,0,0,Fan fault,
2024-01-09 12,18,11.25,27.53,0,10.21,42.81,42.76,1,1,0,0,Fan fault,
2024-01-09 13,18,11.13,27.72,0,10.21,42.89,42.84,1,1,0,0,Fan fault,
2024-01-09 14,18,10.96,27.79,0,10.21,42.88,42.7,1,1,0,0,Fan fault,
2024-01-09 15,18,11.34,27.7,0,10.21,42.9,42.96,1,1,0,0,Fan fault,
2024-01-09 16,18,11.57,27.6,0,10.21,42.92,42.84,1,1,0,0,Fan fault,
2024-01-09 17,18,11.84,27.5,0,10.21,42.9,42.74,1,1,0,0,Fan fault,
2024-01-09 18,18,12.65,26.98,0,10.21,42.88,42.74,1,1,0,0,Fan fault,
2024-01-09 19,18,12.4,27.15,0,10.21,42.82,42.62,1,1,0,0,Fan fault,
2024-01-10 07,18,13.9,26.31,0,10.21,43.02,42.76,1,0,0,1,Fan fault,
2024-01-10 08,18,12.66,26.48,0,10.21,42.95,42.86,1,0,0,1,Fan fault,
2024-01-10 09,18,11.32,27.14,0,10.21,42.95,42.89,1,0,0,1,Fan fault,
2024-01-10 10,18,11.06,27.45,0,10.21,42.91,42.45,1,0,0,1,Fan fault,
2024-01-10 11,18,10.36,27.74,0,10.21,42.23,39.69,1,0,0,1,Fan fault,
2024-01-10 12,18,10.17,27.73,0,10.21,41.24,39.74,1,0,0,1,Fan fault,
2024-01-10 13,18,10.26,27.93,0,10.21,40.58,39.75,1,0,0,1,Fan fault,
2024-01-10 14,18,10.28,27.97,0,10.21,40.18,39.86,1,0,0,1,Fan fault,
2024-01-10 15,18,10.33,28.02,0,10.21,39.97,39.69,1,0,0,1,Fan fault,
2024-01-10 16,18,10.53,28.09,0,10.21,40.18,39.77,1,0,0,1,Fan fault,
2024-01-10 17,18,10.78,28.01,0,10.21,40.45,39.76,1,0,0,1,Fan fault,
2024-01-10 18,18,10.82,27.85,0,10.21,40.2,39.8,1,0,0,1,Fan fault,
2024-01-10 19,18,10.65,27.68,0,10.21,39.94,39.73,1.17,0.17,0,1,Fan fault,
2024-01-11 07,18,13.82,25.98,0,10.21,39.98,39.13,1,0,1,0,Fan fault,
2024-01-11 08,18,12.6,26.45,0,10.21,40.82,38.94,1,0,1,0,Fan fault,
2024-01-11 09,18,11.2,27.23,0,10.21,40.84,39.05,1,0,1,0,Fan fault,
2024-01-11 10,18,10.84,27.46,0,10.21,41,39.03,1,0,1,0,Fan fault,
2024-01-11 11,18,10.74,27.56,0,10.21,41.17,38.97,1,0,1,0,Fan fault,
2024-01-11 12,18,10.65,27.7,0,10.21,40.99,38.94,1,0,1,0,Fan fault,
2024-01-11 13,18,10.54,27.77,0,10.21,41.01,38.9,1,0,1,0,Fan fault,
2024-01-11 14,18,10.71,27.68,0,10.21,41.04,38.8,1,0,1,0,Fan fault,
2024-01-11 15,18,10.95,27.61,0,10.21,40.9,38.7,1,0,1,0,Fan fault,
2024-01-11 16,18,11.19,27.49,0,10.21,40.88,38.55,1,0,1,0,Fan fault,
2024-01-11 17,18,11.34,27.4,0,10.21,40.72,38.45,1,0,1,0,Fan fault,
2024-01-11 18,18,11.57,27.31,0,10.21,40.86,38.32,1,0,1,0,Fan fault,
2024-01-11 19,18,11.36,27.48,0,10.21,38.08,38.12,1,0,0.75,0.25,Fan fault,
2024-01-12 07,18,11.15,15.28,0,10.21,40.94,35.37,1,0,0,1,Fan fault,
2024-01-12 08,18,10.35,17.13,0,10.21,41.19,37.72,1,0,0,1,Fan fault,
2024-01-12 09,18,10.07,23.17,0,10.21,41.12,38.83,1,0,0,1,Fan fault,
2024-01-12 10,18,10.24,25.3,0,10.21,41.11,39.55,1,0,0,1,Fan fault,
2024-01-12 11,18,10.33,26.66,0,10.21,40.98,39.48,1,0,0,1,Fan fault,
2024-01-12 12,18,10.42,27.33,0,10.21,40.87,39.41,1,0,0,1,Fan fault,
2024-01-12 13,18,10.53,27.54,0,10.21,40.88,39.31,1,0,0,1,Fan fault,
2024-01-12 14,18,10.41,27.66,0,10.21,40.83,39.16,1,0,0,1,Fan fault,
2024-01-12 15,18,10.58,27.66,0,10.21,40.73,38.96,1,0,0,1,Fan fault,
2024-01-12 16,18,10.7,27.7,0,10.21,40.9,39.41,1,0,0,1,Fan fault,
2024-01-12 17,18,10.84,27.72,0,10.21,40.99,39.92,1,0,0,1,Fan fault,
2024-01-12 18,18,10.84,27.74,0,10.21,40.98,39.66,1,0,0,1,Fan fault,
2024-01-12 19,18,11.1,27.58,0,10.21,38.25,39.47,1,0,0,1,Fan fault,
2024-01-13 07,18,11.02,17.89,0,10.21,23.46,25.36,1,0,0,1,Fan fault,
2024-01-13 08,18,11.5,17.03,0,10.21,22.93,24.71,1,0,0,1,Fan fault,
2024-01-13 09,18,10.74,16.57,0,10.21,25.55,24.96,1,0,0,1,Fan fault,
2024-01-13 10,18,11.01,19.03,0,10.21,41.85,32.27,1,0,0,1,Fan fault,
2024-01-13 11,18,12.24,22.45,0,10.21,39.42,34.06,1,0,0,1,Fan fault,
2024-01-13 12,18,12.69,22.64,0,10.21,37.39,34.83,1,0,0,1,Fan fault,
2024-01-13 13,18,12.85,21.77,0,10.21,35.77,35.04,1,0,0,1,Fan fault,
2024-01-13 14,18,12.93,20.82,0,10.21,34.38,34.92,1,0,0,1,Fan fault,
2024-01-13 15,18,12.87,19.81,0,10.21,33.11,34.55,1,0,0,1,Fan fault,
2024-01-13 16,18,12.65,18.88,0,10.21,32.01,33.83,1,0,0,1,Fan fault,
2024-01-13 17,18,12.42,18.03,0,10.21,30.95,32.9,1,0,0,1,Fan fault,
2024-01-13 18,18,12.1,17.22,0,10.21,29.96,31.9,1,0,0,1,Fan fault,
2024-01-13 19,18,11.69,16.54,0,10.21,29.06,30.91,1,0,0,1,Fan fault,
2024-01-14 07,18,11.97,13.59,0,10.21,21.33,22.72,1,0,0,1,Fan fault,
2024-01-14 08,18,10.87,13.73,0,10.21,20.91,22.25,1,0,0,1,Fan fault,
2024-01-14 09,18,10.42,13.94,0,10.21,20.48,21.78,1,0,0,1,Fan fault,
2024-01-14 10,18,10.97,16.97,0,10.21,20.14,21.35,1,0,0,1,Fan fault,
2024-01-14 11,18,11.85,21.04,0,10.21,19.82,20.92,1,0,0,1,Fan fault,
2024-01-14 12,18,12.25,22.57,0,10.21,19.85,20.55,1,0,0,1,Fan fault,
2024-01-14 13,18,12.62,23.15,0,10.21,19.84,20.28,1,0,0,1,Fan fault,
2024-01-14 14,18,12.74,23.11,0,10.21,19.78,20.12,1,0,0,1,Fan fault,
2024-01-14 15,18,12.76,22.79,0,10.21,19.91,19.97,1,0,0,1,Fan fault,
2024-01-14 16,18,12.75,22.38,0,10.21,19.9,19.87,1,0,0,1,Fan fault,
2024-01-14 17,18,12.73,21.88,0,10.21,19.73,19.78,1,0,0,1,Fan fault,
2024-01-14 18,18,12.65,21.33,0,10.21,19.76,19.69,1,0,0,1,Fan fault,
2024-01-14 19,18,12.6,20.71,0,10.21,19.72,19.61,1,0,0,1,Fan fault,
2024-01-15 07,18,11.98,25.73,0,10.21,43.48,42.17,1.5,0,0.5,1,Fan fault,
2024-01-15 08,18,11.73,25.92,0,10.21,44.63,44.33,1.6,0,0.6,1,Fan fault,
2024-01-15 09,18,11.42,26.26,0,10.21,46.79,44.39,2,0,1,1,Fan fault,
2024-01-15 10,18,10.44,27.08,0,10.21,47,44.75,2,0,1,1,Fan fault,
2024-01-15 11,18,9.37,27.34,0,10.21,46.23,44.85,1.75,0,0.75,1,Fan fault,
2024-01-15 12,18,8.73,24.62,0,10.21,40.72,43.86,1,0,0,1,Fan fault,
2024-01-15 13,18,9.43,24.48,0,10.21,42.66,42.6,1.25,0,0.25,1,Fan fault,
2024-01-15 14,18,10.37,26.16,0,10.21,44.97,42.83,2,0,1,1,Fan fault,
2024-01-15 15,18,10.63,25.27,0,10.21,44.74,43.48,2,0,1,1,Fan fault,
2024-01-15 16,18,10.14,24.37,0,10.21,44.73,43.2,2,0,1,1,Fan fault,
2024-01-15 17,18,9.86,26.7,0,10.21,42.81,43.07,1.5,0,0.5,1,Fan fault,
2024-01-15 18,18,10.26,27.7,0,10.21,41.08,42.32,1,0,0,1,Fan fault,
2024-01-15 19,18,10.97,27.66,0,10.21,38.01,41.5,1,0,0,1,Fan fault,
2024-01-16 07,18,10.46,15.28,0,10.21,38.77,32.92,1,0,0,1,Fan fault,
2024-01-16 08,18,9.7,19.18,0,10.21,41.14,37.53,1,0,0,1,Fan fault,
2024-01-16 09,18,10.05,23.37,0,10.21,41.24,38,1,0,0,1,Fan fault,
2024-01-16 10,18,10.47,25.38,0,10.21,41.28,38.25,1,0,0,1,Fan fault,
2024-01-16 11,18,10.39,26.84,0,10.21,41.24,38.4,1,0,0,1,Fan fault,
2024-01-16 12,18,9.57,26.72,0,10.21,41.17,38.94,1,0,0,1,Fan fault,
2024-01-16 13,18,9.85,26.95,0,10.21,41.05,39.76,1,0,0,1,Fan fault,
2024-01-16 14,18,9.81,26.27,0,10.21,41.08,39.68,1,0,0,1,Fan fault,
2024-01-16 15,18,9.48,26.55,0,10.21,40.99,39.58,1,0,0,1,Fan fault,
2024-01-16 16,18,9.9,26.7,0,10.21,41.09,39.54,1,0,0,1,Fan fault,
2024-01-16 17,18,9.92,27.68,0,10.21,41.19,39.5,0.71,0,0,0.71,Fan fault,
2024-01-16 18,18,10.19,27.82,0,10.21,40.97,39.4,1,0,0,1,Fan fault,
2024-01-16 19,18,10.37,27.18,0,10.21,38.7,39.36,1,0,0,1,Fan fault,
2024-01-17 07,18,10.91,13.96,0,10.21,38.86,32.36,1,0,0,1,Fan fault,
2024-01-17 08,18,9.89,18.8,0,10.21,41.05,37.32,1,0,0,1,Fan fault,
2024-01-17 09,18,9.32,23.68,0,10.21,41.28,38.24,1,0,0,1,Fan fault,
2024-01-17 10,18,9.49,25.57,0,10.21,41.22,39.05,1,0,0,1,Fan fault,
2024-01-17 11,18,10.35,26.06,0,10.21,41.17,39.05,1,0,0,1,Fan fault,
2024-01-17 12,18,9.63,26.67,0,10.21,41.04,38.83,1,0,0,1,Fan fault,
2024-01-17 13,18,9.17,27.04,0,10.21,40.95,39.32,1,0,0,1,Fan fault,
2024-01-17 14,18,8.92,27.21,0,10.21,41.05,39.57,1,0,0,1,Fan fault,
2024-01-17 15,18,8.82,27.15,0,10.21,41.1,39.56,1,0,0,1,Fan fault,
2024-01-17 16,18,9.12,27.28,0,10.21,41.08,39.57,1,0,0,1,Fan fault,
2024-01-17 17,18,9.08,27.41,0,10.21,40.96,39.52,1,0,0,1,Fan fault,
2024-01-17 18,18,9.21,27.17,0,10.21,41,39.49,1,0,0,1,Fan fault,
2024-01-17 19,18,9.5,27.24,0,10.21,37.64,39.2,1,0,0,1,Fan fault,
2024-01-18 07,18,10.09,18.05,0,10.21,40.97,35,1,0,0,1,Fan fault,
2024-01-18 08,18,10.12,22.97,0,10.21,41.17,37.6,1,0,0,1,Fan fault,
2024-01-18 09,18,9.68,25.17,0,10.21,41.29,38.61,1,0,0,1,Fan fault,
2024-01-18 10,18,9.6,26.33,0,10.21,41.19,39.04,1,0,0,1,Fan fault,
2024-01-18 11,18,9.51,27.03,0,10.21,41.17,39.3,1,0,0,1,Fan fault,
2024-01-18 12,18,8.24,23.37,0,8.75,35.16,33.73,0.67,0,0,0.67,Fan fault,
2024-01-18 13,18,9.52,27.44,0,10.21,40.93,39.26,1,0,0,1,Fan fault,
2024-01-18 14,18,9.64,27.51,0,10.21,40.94,40.06,1.2,0.33,0.33,0.54,Fan fault,
2024-01-18 15,18,9.87,27.6,0,10.21,40.81,41.65,1,0,1,0,Fan fault,
2024-01-18 16,18,10.11,27.74,0,10.21,40.7,41.41,1.29,0.29,1,0,Fan fault,
2024-01-18 17,18,10.35,27.73,0,10.21,40.62,39.55,0.91,0.2,0.71,0,Fan fault,
2024-01-18 18,18,10.5,27.55,0,10.21,40.57,32.15,1,0,1,0,Fan fault,
2024-01-18 19,18,10.44,27.53,0,10.21,40.15,32.53,0.91,0.2,0.71,0,Fan fault,
2024-01-19 07,18,10.42,19.01,0,10.21,39.38,27.44,1,0,1,0,Fan fault,
2024-01-19 08,18,10.04,22.82,0,10.21,40.75,28.48,1,0,1,0,Fan fault,
2024-01-19 09,18,9.86,25.71,0,10.21,41.01,29.1,1,0,1,0,Fan fault,
2024-01-19 10,18,10.09,27.01,0,10.21,41.01,29.67,1,0,1,0,Fan fault,
2024-01-19 11,18,10.45,27.41,0,10.21,40.94,29.97,1,0,1,0,Fan fault,
2024-01-19 12,18,10.43,27.67,0,10.21,41.01,30.23,1,0,1,0,Fan fault,
2024-01-19 13,18,10.55,27.76,0,10.21,40.89,30.61,1,0,1,0,Fan fault,
2024-01-19 14,18,10.88,27.74,0,10.21,40.79,30.98,1,0,0.75,0.25,Fan fault,
2024-01-19 15,18,10.52,28.16,0,10.21,40.9,37.76,1,0,0,1,Fan fault,
2024-01-19 16,18,10.38,28.18,0,10.21,40.81,40.52,1,0,0,1,Fan fault,
2024-01-19 17,18,10.42,28.05,0,10.21,40.93,40.43,1,0,0,1,Fan fault,
2024-01-19 18,18,10.54,27.88,0,10.21,40.86,40.24,1,0,0,1,Fan fault,
2024-01-19 19,18,10.66,27.72,0,10.21,38.34,40.01,1,0,0,1,Fan fault,
2024-01-20 07,18,11.45,17.93,0,10.21,24.5,26.3,1,0,0,1,Fan fault,
2024-01-20 08,18,11.5,17.46,0,10.21,23.96,25.65,1,0,0,1,Fan fault,
2024-01-20 09,18,11.2,17.13,0,10.21,23.43,25.02,1,0,0,1,Fan fault,
2024-01-20 10,18,10.64,17.09,0,10.21,22.92,24.45,1,0,0,1,Fan fault,
2024-01-20 11,18,10.45,16.85,0,10.21,22.45,23.95,1,0,0,1,Fan fault,
2024-01-20 12,18,10.33,16.73,0,10.21,22.03,23.46,1,0,0,1,Fan fault,
2024-01-20 13,18,10.14,16.57,0,10.21,21.67,23.02,1,0,0,1,Fan fault,
2024-01-20 14,18,10.21,16.41,0,10.21,21.29,22.55,0.85,0,0.25,0.6,Fan fault,
2024-01-20 15,18,10.16,16.27,0,10.21,20.97,22.15,1,0,1,0,Fan fault,
2024-01-20 16,18,10.11,15.94,0,10.21,20.64,21.76,1,0,1,0,Fan fault,
2024-01-20 17,18,10.04,15.78,0,10.21,20.37,21.43,1.5,0,1,0.5,Fan fault,
2024-01-20 18,18,11.59,15.31,0,10.21,20.11,21.1,2,0,1,1,Fan fault,
2024-01-20 19,18,10.87,14.98,0,10.21,19.86,20.81,2,0,1,1,Fan fault,
2024-01-21 07,18,11.26,13.46,0,10.21,19.83,19.3,1,0,1,0,Fan fault,
2024-01-21 08,18,10.29,13.44,0,10.21,19.86,19.25,1,0,1,0,Fan fault,
2024-01-21 09,18,9.8,13.42,0,10.21,19.82,19.19,1,0,1,0,Fan fault,
2024-01-21 10,18,9.73,13.6,0,10.21,19.83,19.14,1,0,1,0,Fan fault,
2024-01-21 11,18,9.7,13.64,0,10.21,19.77,19.09,1,0,1,0,Fan fault,
2024-01-21 12,18,9.86,13.56,0,10.21,19.84,19.04,1,0,1,0,Fan fault,
2024-01-21 13,18,9.9,13.6,0,10.21,19.94,18.99,1,0,1,0,Fan fault,
2024-01-21 14,18,10.01,13.61,0,10.21,19.9,18.96,1,0,0.75,0.25,Fan fault,
2024-01-21 15,18,9.97,13.59,0,10.21,19.77,18.95,1,0,0,1,Fan fault,
2024-01-21 16,18,10.04,14.12,0,10.21,19.79,19.93,1,0,0,1,Fan fault,
2024-01-21 17,18,9.98,14.32,0,10.21,19.83,20.01,1,0,0,1,Fan fault,
2024-01-21 18,18,10.12,14.33,0,10.21,19.77,19.96,1,0,0,1,Fan fault,
2024-01-21 19,18,9.99,14.2,0,10.21,19.87,19.92,1,0,0,1,Fan fault,
2024-01-22 07,18,11.21,25.42,0,10.21,41.29,30.16,2,0,1,1,Fan fault,
2024-01-22 08,18,9.84,25.92,0,10.21,46.89,40.73,2,0,1,1,Fan fault,
2024-01-22 09,18,9.58,26.01,0,10.21,50.39,47.87,2,0,1,1,Fan fault,
2024-01-22 10,18,9.46,26.18,0,10.21,50.95,49.77,2,0,1,1,Fan fault,
2024-01-22 11,18,9.21,26.23,0,10.21,50.94,49.92,2,0,1,1,Fan fault,
2024-01-22 12,18,8.31,26.45,0,10.21,50.81,49.75,2,0,1,1,Fan fault,
2024-01-22 13,18,8.26,26.56,0,10.21,50.85,49.6,2,0,1,1,Fan fault,
2024-01-22 14,18,8.23,26.45,0,10.21,50.86,49.78,2,0,1,1,Fan fault,
2024-01-22 15,18,8.09,26.63,0,10.21,50.8,49.7,2,0,1,1,Fan fault,
2024-01-22 16,18,8.38,26.47,0,10.21,51.88,49.4,1.75,0,0.75,1,Fan fault,
2024-01-22 17,18,8.23,26.56,0,10.21,53.63,49.99,1,0,0,1,Fan fault,
2024-01-22 18,18,8.12,26.56,0,10.21,52.74,49.82,1,0,0,1,Fan fault,
2024-01-22 19,18,8.29,26.34,0,10.21,51.77,46.13,1,0,0,1,Fan fault,
2024-01-23 07,18,8.7,15.11,0,10.21,37.62,47.54,1,0,0,1,Fan fault,
2024-01-23 08,18,8.04,18.94,0,10.21,45.97,49.95,1.5,0,0.5,1,Fan fault,
2024-01-23 09,18,8.16,22.94,0,10.21,50.94,49.75,2,0,1,1,Fan fault,
2024-01-23 10,18,9.41,25.66,0,10.21,51,49.76,2,0,1,1,Fan fault,
2024-01-23 11,18,9.82,26.87,0,10.21,50.91,49.82,2,0,1,1,Fan fault,
2024-01-23 12,18,9.97,27.18,0,10.21,52.94,49.76,1.5,0,0.5,1,Fan fault,
2024-01-23 13,18,10.01,27.11,0,10.21,54.84,49.97,1,0,0,1,Fan fault,
2024-01-23 14,18,8.84,27.59,0,10.21,53.19,49.93,1,0,0,1,Fan fault,
2024-01-23 15,18,8.31,27.57,0,10.21,51.7,49.88,1.5,0,0.5,1,Fan fault,
2024-01-23 16,18,8.37,27.92,0,10.21,50.54,49.46,2,0,1,1,Fan fault,
2024-01-23 17,18,8.72,27.61,0,10.21,50.38,49.5,1.8,0,0.8,1,Fan fault,
2024-01-23 18,18,10.26,26.65,0,10.21,50.18,49.29,1.75,0,0.75,1,Fan fault,
2024-01-23 19,18,11.01,26.49,0,10.21,51.4,46.41,1,0,0,1,Fan fault,
2024-01-24 07,18,9.03,20.03,0,10.21,53.96,53.25,2,0,1,1,Fan fault,
2024-01-24 08,18,8.71,24.86,0,10.21,50.35,49.36,2,0,1,1,Fan fault,
2024-01-24 09,18,8.39,26.76,0,10.21,50.72,49.64,2,0,1,1,Fan fault,
2024-01-24 10,18,8.43,27.42,0,10.21,50.86,49.73,2,0,1,1,Fan fault,
2024-01-24 11,18,8.58,27.45,0,10.21,50.84,49.75,2,0,1,1,Fan fault,
2024-01-24 12,18,9.22,26.83,0,10.21,50.84,49.66,2,0,1,1,Fan fault,
2024-01-24 13,18,9.67,27.52,0,10.21,50.82,49.71,2,0,1,1,Fan fault,
2024-01-24 14,18,9.69,27.99,0,10.21,50.78,49.69,2,0,1,1,Fan fault,
2024-01-24 15,18,9.55,27.63,0,10.21,50.79,49.72,2,0,1,1,Fan fault,
2024-01-24 16,18,9.29,27.68,0,10.21,49.65,47.89,2,0,1,1,Fan fault,
2024-01-24 17,18,8.72,27.16,0,10.21,41.44,40.11,2,0,1,1,Fan fault,
2024-01-24 18,18,8.84,27.51,0,10.21,40.42,39.76,2,0,1,1,Fan fault,
2024-01-24 19,18,9.03,27.51,0,10.21,38,36.68,2,0,1,1,Fan fault,
2024-01-25 07,18,10.92,26.53,0,10.21,49.57,43.76,1.3,0,0.5,0.8,Fan fault,
2024-01-25 08,18,10.44,26.83,0,10.21,58.84,45.46,1,0,0,1,Fan fault,
2024-01-25 09,18,10.02,26.63,0,10.21,52.42,44.85,1,0,0,1,Fan fault,
2024-01-25 10,18,9.85,26.76,0,10.21,49.87,44.82,1,0,0,1,Fan fault,
2024-01-25 11,18,9.32,27.2,0,10.21,48.34,44.95,1,0,0,1,Fan fault,
2024-01-25 12,18,9.14,27.44,0,10.21,47.32,44.82,1,0,0,1,Fan fault,
2024-01-25 13,18,9.17,27.56,0,10.21,46.58,44.99,1,0,0,1,Fan fault,
2024-01-25 14,18,9.07,27.59,0,10.21,46.03,44.9,1,0,0,1,Fan fault,
2024-01-25 15,18,9.07,27.42,0,10.21,45.53,42.56,1,0,0,1,Fan fault,
2024-01-25 16,18,9.23,27.43,0,10.21,43.26,34.66,1,0,0,1,Fan fault,
2024-01-25 17,18,9.35,27.74,0,10.21,39.83,34.88,1,0,0,1,Fan fault,
2024-01-25 18,18,9.39,27.77,0,10.21,38.18,34.76,1,0,0,1,Fan fault,
2024-01-25 19,18,9.55,27.78,0,10.21,37.24,33.66,1,0,0,1,Fan fault,
2024-01-26 07,18,9.08,13.27,0,10.21,30.28,38.58,1,0,0,1,Fan fault,
2024-01-26 08,18,8.92,19.78,0,10.21,40.85,46.31,1.5,0,0.5,1,Fan fault,
2024-01-26 09,18,9.61,23.58,0,10.21,40.63,39.64,2,0,1,1,Fan fault,
2024-01-26 10,18,10.15,28.06,0,10.21,40.84,39.75,2,0,1,1,Fan fault,
2024-01-26 11,18,10.2,30.24,0,10.21,40.74,39.69,2,0,1,1,Fan fault,
2024-01-26 12,18,10.6,30.75,0,10.21,40.69,39.8,2,0,1,1,Fan fault,
2024-01-26 13,18,11.01,30.63,0,10.21,40.66,39.83,2,0,1,1,Fan fault,
2024-01-26 14,18,10.75,29.78,0,10.21,40.74,39.92,2,0,1,1,Fan fault,
2024-01-26 15,18,10.59,29.45,0,10.21,40.58,39.85,2,0,1,1,Fan fault,
2024-01-26 16,18,10.96,29.23,0,10.21,40.7,39.81,1.75,0,0.75,1,Fan fault,
2024-01-26 17,18,10.06,28.22,0,10.21,39.29,32.95,1,0,0,1,Fan fault,
2024-01-26 18,18,8.49,25.13,0,10.21,35.85,29.65,1,0,0,1,Fan fault,
2024-01-26 19,18,9.11,22.26,0,10.21,33.58,26.57,1,0,0,1,Fan fault,
2024-01-27 07,18,9.36,12.75,0,10.21,20.34,18.96,1,0,0,1,Fan fault,
2024-01-27 08,18,9.2,12.97,0,10.21,20.21,19.07,1,0,0,1,Fan fault,
2024-01-27 09,18,9.31,12.88,0,10.21,20.08,19.18,1,0,0,1,Fan fault,
2024-01-27 10,18,8.82,12.77,0,10.21,19.95,19.19,1,0,0,1,Fan fault,
2024-01-27 11,18,10.06,12.59,0,10.21,19.82,19.3,1,0,0,1,Fan fault,
2024-01-27 12,18,9.01,13.25,0,10.21,19.73,19.12,1,0,0,1,Fan fault,
2024-01-27 13,18,9.37,13.53,0,10.21,19.68,19.22,1,0,0,1,Fan fault,
2024-01-27 14,18,10.24,13.07,0,10.21,19.68,19.25,1,0,0,1,Fan fault,
2024-01-27 15,18,9.33,13.28,0,10.21,19.68,19.16,1,0,0,1,Fan fault,
2024-01-27 16,18,9.12,13.51,0,10.21,19.64,19.23,1,0,0,1,Fan fault,
2024-01-27 17,18,10.19,13.09,0,10.21,20.3,19.19,1,0,0,1,Fan fault,
2024-01-27 18,18,10.05,12.7,0,10.21,21,19.27,1,0,0,1,Fan fault,
2024-01-27 19,18,9.1,12.92,0,10.21,20.72,19.23,1,0,0,1,Fan fault,
2024-01-28 07,18,9.68,12.79,0,10.21,19.57,19.4,1,0,0,1,Fan fault,
2024-01-28 08,18,9.22,12.56,0,10.21,20.69,19.33,1,0,0,1,Fan fault,
2024-01-28 09,18,9.78,12.53,0,10.21,20.84,19.28,1,0,0,1,Fan fault,
2024-01-28 10,18,9.25,12.74,0,10.21,20.65,19.29,1,0,0,1,Fan fault,
2024-01-28 11,18,10.2,12.26,0,10.21,20.49,19.26,1,0,0,1,Fan fault,
2024-01-28 12,18,8.99,12.96,0,10.21,20.34,19.28,1,0,0,1,Fan fault,
2024-01-28 13,18,9.5,13.11,0,10.21,20.22,19.23,1,0,0,1,Fan fault,
2024-01-28 14,18,10.17,12.66,0,10.21,20.09,19.28,1,0,0,1,Fan fault,
2024-01-28 15,18,9.22,13.22,0,10.21,19.99,19.28,1,0,0,1,Fan fault,
2024-01-28 16,18,9.4,13.29,0,10.21,19.88,19.24,1,0,0,1,Fan fault,
2024-01-28 17,18,10.74,13.69,0,10.21,19.78,19.18,1,0,0,1,Fan fault,
2024-01-28 18,18,10.47,21.23,0,10.21,19.71,19.26,1,0,0,1,Fan fault,
2024-01-28 19,18,11.02,24.72,0,10.21,19.69,19.34,1,0,0,1,Fan fault,
2024-01-29 07,18,9.54,15.05,0,10.21,33.79,43.22,1,0,0,1,Fan fault,
2024-01-29 08,18,9.7,22.34,0,10.21,39.78,39.55,1.5,0,0.5,1,Fan fault,
2024-01-29 09,18,9.96,26.16,0,10.21,40.75,39.76,2,0,1,1,Fan fault,
2024-01-29 10,18,9.96,27.05,0,10.21,40.67,39.66,1.4,0,0.6,0.8,Fan fault,
2024-01-29 11,18,10.22,27.66,0,10.21,45.99,44.11,1,0,0,1,Fan fault,
2024-01-29 12,18,10.42,27.98,0,10.21,47.1,50.09,1,0,0,1,Fan fault,
2024-01-29 13,18,10.95,27.74,0,10.21,47.78,49.95,1,0,0,1,Fan fault,
2024-01-29 14,18,11.3,25.58,0,10.21,48.73,49.63,1,0,0,1,Fan fault,
2024-01-29 15,18,10.68,21.22,0,10.21,49.02,49.39,1,0,0,1,Fan fault,
2024-01-29 16,18,10.76,17.41,0,10.21,49.12,49.24,1,0,0,1,Fan fault,
2024-01-29 17,18,10.66,15.09,0,10.21,49.43,49.53,1,0,0,1,Fan fault,
2024-01-29 18,18,10.2,19.87,0,10.21,49.26,49.66,1,0,0,1,Fan fault,
2024-01-29 19,18,10.32,25.08,0,10.21,49.05,44.23,1,0,0,1,Fan fault,
2024-01-30 07,18,10.18,21.22,0,10.21,37.96,39.75,1,0,0,1,Fan fault,
2024-01-30 08,18,10.55,24.89,0,10.21,38.42,39.85,1,0,0,1,Fan fault,
2024-01-30 09,18,10.42,26.98,0,10.21,38.79,39.91,1,0,0,1,Fan fault,
2024-01-30 10,18,10.52,27.64,0,10.21,39.27,39.84,1,0,0,1,Fan fault,
2024-01-30 11,18,10.89,28.19,0,10.21,39.37,39.8,1,0,0,1,Fan fault,
2024-01-30 12,18,10.91,28.71,0,10.21,39.44,39.87,1,0,0,1,Fan fault,
2024-01-30 13,18,11.1,29.12,0,10.21,39.44,39.92,1,0,0,1,Fan fault,
2024-01-30 14,18,11.07,27.9,0,10.21,39.95,39.76,1,0,0,1,Fan fault,
2024-01-30 15,18,11.19,28.69,0,10.21,40.33,39.65,1,0,0,1,Fan fault,
2024-01-30 16,18,11.46,28.18,0,10.21,40.1,39.87,1,0,0,1,Fan fault,
2024-01-30 17,18,11.53,28.51,0,10.21,39.84,39.82,1,0,0,1,Fan fault,
2024-01-30 18,18,11.4,28.21,0,10.21,39.73,39.93,1,0,0,1,Fan fault,
2024-01-30 19,18,11.29,28.05,0,10.21,39.61,36.84,1,0,0,1,Fan fault,
2024-01-31 07,18,9.9,14.26,0,10.21,32.7,37.32,1,0,0,1,Fan fault,
2024-01-31 08,18,9.27,18.6,0,10.21,37.5,39.78,1,0,0,1,Fan fault,
2024-01-31 09,18,9.82,23.08,0,10.21,38.31,39.93,1,0,0,1,Fan fault,
2024-01-31 10,18,10.43,25.98,0,10.21,42.13,44.6,1,0,0,1,Fan fault,
2024-01-31 11,18,10.99,27.34,0,10.21,48.31,50.21,1,0,0,1,Fan fault,
2024-01-31 12,18,11.44,28.34,0,10.21,49.31,49.71,1,0,0,1,Fan fault,
2024-01-31 13,18,11.87,29.09,0,10.21,49.58,49.82,1,0,0,1,Fan fault,
2024-01-31 14,18,12.06,29.24,0,10.21,47.92,42.26,1,0,0,1,Fan fault,
2024-01-31 15,18,12.12,28.34,0,10.21,43.87,39.78,1,0,0,1,Fan fault,
2024-01-31 16,18,12.22,28.31,0,10.21,42.33,39.82,1,0,0,1,Fan fault,
2024-01-31 17,18,12.19,28.44,0,10.21,41.51,39.76,1,0,0,1,Fan fault,
2024-01-31 18,18,12.16,28.5,0,10.21,40.94,39.26,1,0,0,1,Fan fault,
2024-01-31 19,18,12.13,28.36,0,10.21,40.4,36.32,1,0,0,1,Fan fault,
2024-01-01 07,18,13.17,31.28,0,10.24,43.04,42.27,2,1,0,1,Fan fault,
2024-01-01 08,18,13.18,31.59,0,10.24,42.99,42.28,2,1,0,1,Fan fault,
2024-01-01 09,18,13.23,31.47,0,10.24,42.73,42.24,2,1,0,1,Fan fault,
2024-01-01 10,18,13.3,31.25,0,10.24,42.47,42.36,2,1,0,1,Fan fault,
2024-01-01 11,18,13.51,31.66,0,10.24,42.42,42.28,2,1,0,1,Fan fault,
2024-01-01 12,18,13.59,31.49,0,10.24,43.02,42.32,2,1,0,1,Fan fault,
2024-01-01 13,18,13.6,31.38,0,10.24,42.94,42.38,2,1,0,1,Fan fault,
2024-01-01 14,18,13.73,31.83,0,10.24,42.65,42.41,2,1,0,1,Fan fault,
2024-01-01 15,18,13.81,31.53,0,10.24,42.49,42.34,2,1,0,1,Fan fault,
2024-01-01 16,18,13.86,31.48,0,10.24,42.44,42.26,2,1,0,1,Fan fault,
2024-01-01 17,18,13.92,31.86,0,10.24,43.1,42.3,2,1,0,1,Fan fault,
2024-01-01 18,18,13.93,31.47,0,10.24,43.08,42.31,2,1,0,1,Fan fault,
2024-01-01 19,18,13.9,31.66,0,10.24,42.79,42.36,2,1,0,1,Fan fault,
2024-01-02 07,18,13.58,31.69,0,10.24,42.43,42.25,2,1,0,1,Fan fault,
2024-01-02 08,18,11.12,32.47,0,10.24,42.77,42.55,2,1,0,1,Fan fault,
2024-01-02 09,18,10.36,31.99,0,10.24,42.88,42.72,2,1,0,1,Fan fault,
2024-01-02 10,18,9.7,32.36,0,10.24,42.75,42.7,2,1,0,1,Fan fault,
2024-01-02 11,18,9.48,32.76,0,10.24,42.69,42.71,2,1,0,1,Fan fault,
2024-01-02 12,18,9.37,33.04,0,10.24,42.67,42.88,2,1,0,1,Fan fault,
2024-01-02 13,18,9.34,33.33,0,10.24,43.14,42.71,2,1,0,1,Fan fault,
2024-01-02 14,18,9.51,33.68,0,10.24,43.1,42.71,2,1,0,1,Fan fault,
2024-01-02 15,18,9.5,33.85,0,10.24,42.88,42.78,2,1,0,1,Fan fault,
2024-01-02 16,18,9.55,33.96,0,10.24,42.75,42.68,2,1,0,1,Fan fault,
2024-01-02 17,18,9.39,34.07,0,10.24,42.68,42.6,2,1,0,1,Fan fault,
2024-01-02 18,18,11.87,32.81,0,10.24,43.04,42.66,2,1,0,1,Fan fault,
2024-01-02 19,18,13.37,31.49,0,10.24,43.41,42.54,2,1,0,1,Fan fault,
2024-01-03 07,18,11.3,31.8,0,10.24,42.64,42.63,2,1,0,1,Fan fault,
2024-01-03 08,18,10.47,31.82,0,10.24,42.56,42.74,2,1,0,1,Fan fault,
2024-01-03 09,18,9.71,32.36,0,10.24,42.63,42.82,2,1,0,1,Fan fault,
2024-01-03 10,18,9.36,32.7,0,10.24,43.12,42.87,2,1,0,1,Fan fault,
2024-01-03 11,18,9.31,32.75,0,10.24,42.89,42.81,2,1,0,1,Fan fault,
2024-01-03 12,18,9.8,33.03,0,10.24,42.61,40.84,1.54,0.6,0.38,0.56,Fan fault,
2024-01-03 13,18,9.89,33.1,0,10.24,43.76,34.79,1.2,0,1,0.2,Fan fault,
2024-01-03 14,18,9.74,32.45,0,10.24,44.01,35.5,1,0,1,0,Fan fault,
2024-01-03 15,18,9.5,32.43,0,10.24,44.13,39.48,1,0,1,0,Fan fault,
2024-01-03 16,18,9.41,32.72,0,10.24,44.11,41.17,1,0,1,0,Fan fault,
2024-01-03 17,18,9.25,32.92,0,10.24,44.21,41.91,1,0,1,0,Fan fault,
2024-01-03 18,18,9.39,33.05,0,10.24,44.16,42.25,1,0,1,0,Fan fault,
2024-01-03 19,18,9.53,32.25,0,10.24,44.22,42.41,1,0,1,0,Fan fault,
2024-01-04 07,18,13.27,26.59,0,10.24,42.97,42.34,2,0,1,1,Fan fault,
2024-01-04 08,18,13.75,27.86,0,10.24,40.39,35.65,2,0,1,1,Fan fault,
2024-01-04 09,18,13.66,28.03,0,10.24,27.5,23.91,1.75,0,1,0.75,Fan fault,
2024-01-04 10,18,11.86,29.72,0,10.24,40.53,22.26,1,0,1,0,Fan fault,
2024-01-04 11,18,9.26,31.98,0,10.24,43.82,33.36,1,0,1,0,Fan fault,
2024-01-04 12,18,8.86,31.93,0,10.24,44.01,38.43,1,0,1,0,Fan fault,
2024-01-04 13,18,9.01,31.31,0,10.24,43.95,40.54,1,0,1,0,Fan fault,
2024-01-04 14,18,9.06,32.04,0,10.24,43.87,41.36,1,0,1,0,Fan fault,
2024-01-04 15,18,9.22,32.78,0,10.24,43.8,41.82,1,0,1,0,Fan fault,
2024-01-04 16,18,9.24,32.28,0,10.24,43.98,42.06,1,0,1,0,Fan fault,
2024-01-04 17,18,9.18,31.68,0,10.24,44.01,42.25,1,0,1,0,Fan fault,
2024-01-04 18,18,9.19,31.86,0,10.24,43.95,42.33,1,0,1,0,Fan fault,
2024-01-04 19,18,10.16,32.55,0,10.24,43.7,42.36,0.75,0,0.75,0,Fan fault,
2024-01-05 07,18,14.66,29.87,0,10.24,31.73,26.24,0.25,0,0.25,0,Fan fault,
2024-01-05 08,18,13.06,30.49,0,10.24,44.42,30.92,1,0,1,0,Fan fault,
2024-01-05 09,18,11.44,30.93,0,10.24,43.91,38.32,1,0,1,0,Fan fault,
2024-01-05 10,18,10.71,30.99,0,10.24,43.96,40.6,1,0,1,0,Fan fault,
2024-01-05 11,18,10.44,31.06,0,10.24,43.83,41.46,1,0,1,0,Fan fault,
2024-01-05 12,18,10.55,31.05,0,10.24,43.76,41.89,1,0,1,0,Fan fault,
2024-01-05 13,18,10.87,31.1,0,10.24,43.83,42.1,1,0,1,0,Fan fault,
2024-01-05 14,18,11.53,30.73,0,10.24,43.57,42.18,1,0,1,0,Fan fault,
2024-01-05 15,18,11.66,29.66,0,10.24,43.82,42.2,1,0,1,0,Fan fault,
2024-01-05 16,18,11.32,30.83,0,10.24,44.04,42.35,1,0,1,0,Fan fault,
2024-01-05 17,18,11.44,32.28,0,10.24,43.77,42.47,1,0,1,0,Fan fault,
2024-01-05 18,18,11.4,32.02,0,10.24,43.83,42.52,1,0,1,0,Fan fault,
2024-01-05 19,18,11.55,32.13,0,10.24,43.99,42.55,1.25,0,1,0.25,Fan fault,
2024-01-06 07,18,14.18,28.3,0,10.24,42.76,42.35,2,0,1,1,Fan fault,
2024-01-06 08,18,14.21,27.75,0,10.24,42.72,41.13,1.5,0,1,0.5,Fan fault,
2024-01-06 09,18,14.3,27.25,0,10.24,43.39,41.03,1,0,1,0,Fan fault,
2024-01-06 10,18,14.37,27,0,10.24,43.26,41.43,1,0,1,0,Fan fault,
2024-01-06 11,18,14.26,26.88,0,10.24,43.14,41.52,1,0,1,0,Fan fault,
2024-01-06 12,18,14.27,27.46,0,10.24,43.25,41.54,1,0,1,0,Fan fault,
2024-01-06 13,18,14.34,28.71,0,10.24,43.13,41.51,1,0,1,0,Fan fault,
2024-01-06 14,18,14.54,29.54,0,10.24,43.19,41.51,1,0,1,0,Fan fault,
2024-01-06 15,18,14.66,29.31,0,10.24,43.19,41.5,1,0,1,0,Fan fault,
2024-01-06 16,18,14.64,29.68,0,10.24,43.23,41.5,1,0,1,0,Fan fault,
2024-01-06 17,18,14.66,29.91,0,10.24,43.16,41.66,1,0,1,0,Fan fault,
2024-01-06 18,18,14.58,29.88,0,10.24,43.14,41.73,1,0,1,0,Fan fault,
2024-01-06 19,18,14.61,29.96,0,10.24,43.12,41.71,1.4,0,1,0.4,Fan fault,
2024-01-08 07,18,14.03,27.5,0,10.24,47.69,47.79,2,0,1,1,Fan fault,
2024-01-08 08,18,12.06,29.04,0,10.24,48.54,47.7,2,0,1,1,Fan fault,
2024-01-08 09,18,9.52,30.42,0,10.24,48.63,44.56,2,0,1,1,Fan fault,
2024-01-08 10,18,8.55,31.3,0,10.24,48.84,45.38,1.41,0.2,0.5,0.71,Fan fault,
2024-01-08 11,18,8.44,31.54,0,10.24,49.84,46.53,1,0,0,1,Fan fault,
2024-01-08 12,18,8.79,31.06,0,10.24,48.24,42.77,1,0,0,1,Fan fault,
2024-01-08 13,18,8.62,31.54,0,10.24,45.98,42.8,1,0,0,1,Fan fault,
2024-01-08 14,18,8.52,31.23,0,10.24,44.92,42.76,1,0,0,1,Fan fault,
2024-01-08 15,18,8.48,30.67,0,10.24,44.23,42.81,1,0,0,1,Fan fault,
2024-01-08 16,18,8.6,31.25,0,10.24,43.73,42.77,1,0,0,1,Fan fault,
2024-01-08 17,18,9.01,31.96,0,10.24,43.2,42.77,1,0,0,1,Fan fault,
2024-01-08 18,18,9.06,31.44,0,10.24,42.95,42.87,1,0,0,1,Fan fault,
2024-01-08 19,18,9.71,30.64,0,10.24,42.9,42.82,1,0,0,1,Fan fault,
2024-01-09 07,18,13.1,27.16,0,10.24,42.7,42.67,1,1,0,0,Fan fault,
2024-01-09 08,18,11.51,28.13,0,10.24,42.69,42.72,1,1,0,0,Fan fault,
2024-01-09 09,18,9.89,29.14,0,10.24,42.78,42.75,1,1,0,0,Fan fault,
2024-01-09 10,18,9.28,29.49,0,10.24,42.8,42.86,1,1,0,0,Fan fault,
2024-01-09 11,18,9.11,29.45,0,10.24,42.85,42.73,1,1,0,0,Fan fault,
2024-01-09 12,18,8.96,29.36,0,10.24,42.81,42.76,1,1,0,0,Fan fault,
2024-01-09 13,18,9.06,29.39,0,10.24,42.89,42.84,1,1,0,0,Fan fault,
2024-01-09 14,18,9.08,29.52,0,10.24,42.88,42.7,1,1,0,0,Fan fault,
2024-01-09 15,18,9.24,29.5,0,10.24,42.9,42.96,1,1,0,0,Fan fault,
2024-01-09 16,18,9.48,29.5,0,10.24,42.92,42.84,1,1,0,0,Fan fault,
2024-01-09 17,18,9.49,29.59,0,10.24,42.9,42.74,1,1,0,0,Fan fault,
2024-01-09 18,18,9.58,29.44,0,10.24,42.88,42.74,1,1,0,0,Fan fault,
2024-01-09 19,18,9.66,29.44,0,10.24,42.82,42.62,1,1,0,0,Fan fault,
2024-01-10 07,18,12.07,28.25,0,10.24,43.02,42.76,1,0,0,1,Fan fault,
2024-01-10 08,18,11.02,28.64,0,10.24,42.95,42.86,1,0,0,1,Fan fault,
2024-01-10 09,18,9.49,29.17,0,10.24,42.95,42.89,1,0,0,1,Fan fault,
2024-01-10 10,18,8.99,29.27,0,10.24,42.91,42.45,1,0,0,1,Fan fault,
2024-01-10 11,18,8.57,29.45,0,10.24,42.23,39.69,1,0,0,1,Fan fault,
2024-01-10 12,18,8.52,29.45,0,10.24,41.24,39.74,1,0,0,1,Fan fault,
2024-01-10 13,18,8.67,29.46,0,10.24,40.58,39.75,1,0,0,1,Fan fault,
2024-01-10 14,18,8.86,29.48,0,10.24,40.18,39.86,1,0,0,1,Fan fault,
2024-01-10 15,18,9.02,29.61,0,10.24,39.97,39.69,1,0,0,1,Fan fault,
2024-01-10 16,18,9.19,29.61,0,10.24,40.18,39.77,1,0,0,1,Fan fault,
2024-01-10 17,18,9.22,29.46,0,10.24,40.45,39.76,1,0,0,1,Fan fault,
2024-01-10 18,18,9.24,29.33,0,10.24,40.2,39.8,1,0,0,1,Fan fault,
2024-01-10 19,18,9.13,29.21,0,10.24,39.94,39.73,1.17,0.17,0,1,Fan fault,
2024-01-11 07,18,13.64,26.69,0,10.24,39.98,39.13,1,0,1,0,Fan fault,
2024-01-11 08,18,11.37,28.03,0,10.24,40.82,38.94,1,0,1,0,Fan fault,
2024-01-11 09,18,9.61,28.85,0,10.24,40.84,39.05,1,0,1,0,Fan fault,
2024-01-11 10,18,9.05,29.17,0,10.24,41,39.03,1,0,1,0,Fan fault,
2024-01-11 11,18,8.97,29.31,0,10.24,41.17,38.97,1,0,1,0,Fan fault,
2024-01-11 12,18,8.79,29.58,0,10.24,40.99,38.94,1,0,1,0,Fan fault,
2024-01-11 13,18,8.79,29.83,0,10.24,41.01,38.9,1,0,1,0,Fan fault,
2024-01-11 14,18,9.1,29.79,0,10.24,41.04,38.8,1,0,1,0,Fan fault,
2024-01-11 15,18,9.39,29.65,0,10.24,40.9,38.7,1,0,1,0,Fan fault,
2024-01-11 16,18,9.66,29.52,0,10.24,40.88,38.55,1,0,1,0,Fan fault,
2024-01-11 17,18,9.8,29.42,0,10.24,40.72,38.45,1,0,1,0,Fan fault,
2024-01-11 18,18,9.95,29.28,0,10.24,40.86,38.32,1,0,1,0,Fan fault,
2024-01-11 19,18,9.8,29.28,0,10.24,38.08,38.12,1,0,0.75,0.25,Fan fault,
2024-01-12 07,18,12.28,15.26,0,10.24,40.94,35.37,1,0,0,1,Fan fault,
2024-01-12 08,18,12.09,16.11,0,10.24,41.19,37.72,1,0,0,1,Fan fault,
2024-01-12 09,18,11.35,21.63,0,10.24,41.12,38.83,1,0,0,1,Fan fault,
2024-01-12 10,18,9.65,26.47,0,10.24,41.11,39.55,1,0,0,1,Fan fault,
2024-01-12 11,18,9.28,28.09,0,10.24,40.98,39.48,1,0,0,1,Fan fault,
2024-01-12 12,18,9.25,28.88,0,10.24,40.87,39.41,1,0,0,1,Fan fault,
2024-01-12 13,18,9.18,29.15,0,10.24,40.88,39.31,1,0,0,1,Fan fault,
2024-01-12 14,18,9.27,29.26,0,10.24,40.83,39.16,1,0,0,1,Fan fault,
2024-01-12 15,18,9.39,29.53,0,10.24,40.73,38.96,1,0,0,1,Fan fault,
2024-01-12 16,18,9.46,29.72,0,10.24,40.9,39.41,1,0,0,1,Fan fault,
2024-01-12 17,18,9.56,29.63,0,10.24,40.99,39.92,1,0,0,1,Fan fault,
2024-01-12 18,18,9.56,29.53,0,10.24,40.98,39.66,1,0,0,1,Fan fault,
2024-01-12 19,18,9.99,29.29,0,10.24,38.25,39.47,1,0,0,1,Fan fault,
2024-01-13 07,18,11.8,17.58,0,10.24,23.46,25.36,1,0,0,1,Fan fault,
2024-01-13 08,18,11.49,17.02,0,10.24,22.93,24.71,1,0,0,1,Fan fault,
2024-01-13 09,18,11.31,16.49,0,10.24,25.55,24.96,1,0,0,1,Fan fault,
2024-01-13 10,18,11.57,18.6,0,10.24,41.85,32.27,1,0,0,1,Fan fault,
2024-01-13 11,18,12.22,22.15,0,10.24,39.42,34.06,1,0,0,1,Fan fault,
2024-01-13 12,18,12.7,23.48,0,10.24,37.39,34.83,1,0,0,1,Fan fault,
2024-01-13 13,18,12.79,22.75,0,10.24,35.77,35.04,1,0,0,1,Fan fault,
2024-01-13 14,18,12.74,21.67,0,10.24,34.38,34.92,1,0,0,1,Fan fault,
2024-01-13 15,18,12.55,20.66,0,10.24,33.11,34.55,1,0,0,1,Fan fault,
2024-01-13 16,18,12.38,19.78,0,10.24,32.01,33.83,1,0,0,1,Fan fault,
2024-01-13 17,18,12.05,18.85,0,10.24,30.95,32.9,1,0,0,1,Fan fault,
2024-01-13 18,18,11.94,18.03,0,10.24,29.96,31.9,1,0,0,1,Fan fault,
2024-01-13 19,18,11.48,17.29,0,10.24,29.06,30.91,1,0,0,1,Fan fault,
2024-01-14 07,18,10.04,14.28,0,10.24,21.33,22.72,1,0,0,1,Fan fault,
2024-01-14 08,18,11.61,13.97,0,10.24,20.91,22.25,1,0,0,1,Fan fault,
2024-01-14 09,18,10.96,14.07,0,10.24,20.48,21.78,1,0,0,1,Fan fault,
2024-01-14 10,18,10.77,16.78,0,10.24,20.14,21.35,1,0,0,1,Fan fault,
2024-01-14 11,18,11.39,21.26,0,10.24,19.82,20.92,1,0,0,1,Fan fault,
2024-01-14 12,18,11.86,23.39,0,10.24,19.85,20.55,1,0,0,1,Fan fault,
2024-01-14 13,18,12.37,24.08,0,10.24,19.84,20.28,1,0,0,1,Fan fault,
2024-01-14 14,18,12.49,24,0,10.24,19.78,20.12,1,0,0,1,Fan fault,
2024-01-14 15,18,12.5,23.61,0,10.24,19.91,19.97,1,0,0,1,Fan fault,
2024-01-14 16,18,12.55,23.15,0,10.24,19.9,19.87,1,0,0,1,Fan fault,
2024-01-14 17,18,12.6,22.66,0,10.24,19.73,19.78,1,0,0,1,Fan fault,
2024-01-14 18,18,12.56,22.12,0,10.24,19.76,19.69,1,0,0,1,Fan fault,
2024-01-14 19,18,12.47,21.42,0,10.24,19.72,19.61,1,0,0,1,Fan fault,
2024-01-15 07,18,9.94,27.67,0,10.24,43.48,42.17,1.5,0,0.5,1,Fan fault,
2024-01-15 08,18,9.32,27.94,0,10.24,44.63,44.33,1.6,0,0.6,1,Fan fault,
2024-01-15 09,18,8.3,28.58,0,10.24,46.79,44.39,2,0,1,1,Fan fault,
2024-01-15 10,18,7.71,29.17,0,10.24,47,44.75,2,0,1,1,Fan fault,
2024-01-15 11,18,7.41,29.23,0,10.24,46.23,44.85,1.75,0,0.75,1,Fan fault,
2024-01-15 12,18,7.46,27.34,0,10.24,40.72,43.86,1,0,0,1,Fan fault,
2024-01-15 13,18,7.59,27.42,0,10.24,42.66,42.6,1.25,0,0.25,1,Fan fault,
2024-01-15 14,18,7.96,28.71,0,10.24,44.97,42.83,2,0,1,1,Fan fault,
2024-01-15 15,18,8.26,27.07,0,10.24,44.74,43.48,2,0,1,1,Fan fault,
2024-01-15 16,18,8.13,26.45,0,10.24,44.73,43.2,2,0,1,1,Fan fault,
2024-01-15 17,18,8.01,28.71,0,10.24,42.81,43.07,1.5,0,0.5,1,Fan fault,
2024-01-15 18,18,8.65,29.43,0,10.24,41.08,42.32,1,0,0,1,Fan fault,
2024-01-15 19,18,9.54,29.24,0,10.24,38.01,41.5,1,0,0,1,Fan fault,
2024-01-16 07,18,10.81,15.55,0,10.24,38.77,32.92,1,0,0,1,Fan fault,
2024-01-16 08,18,9.27,20.35,0,10.24,41.14,37.53,1,0,0,1,Fan fault,
2024-01-16 09,18,7.84,25.54,0,10.24,41.24,38,1,0,0,1,Fan fault,
2024-01-16 10,18,7.21,28.17,0,10.24,41.28,38.25,1,0,0,1,Fan fault,
2024-01-16 11,18,7.36,29.52,0,10.24,41.24,38.4,1,0,0,1,Fan fault,
2024-01-16 12,18,7.68,28.43,0,10.24,41.17,38.94,1,0,0,1,Fan fault,
2024-01-16 13,18,8.02,28.58,0,10.24,41.05,39.76,1,0,0,1,Fan fault,
2024-01-16 14,18,8.28,28.19,0,10.24,41.08,39.68,1,0,0,1,Fan fault,
2024-01-16 15,18,8.52,29.15,0,10.24,40.99,39.58,1,0,0,1,Fan fault,
2024-01-16 16,18,8.63,28.94,0,10.24,41.09,39.54,1,0,0,1,Fan fault,
2024-01-16 17,18,8.74,29.56,0,10.24,41.19,39.5,0.71,0,0,0.71,Fan fault,
2024-01-16 18,18,8.93,29.42,0,10.24,40.97,39.4,1,0,0,1,Fan fault,
2024-01-16 19,18,9.09,28.62,0,10.24,38.7,39.36,1,0,0,1,Fan fault,
2024-01-17 07,18,10.88,14.76,0,10.24,38.86,32.36,1,0,0,1,Fan fault,
2024-01-17 08,18,9.28,20.68,0,10.24,41.05,37.32,1,0,0,1,Fan fault,
2024-01-17 09,18,8.39,25.9,0,10.24,41.28,38.24,1,0,0,1,Fan fault,
2024-01-17 10,18,8.27,27.67,0,10.24,41.22,39.05,1,0,0,1,Fan fault,
2024-01-17 11,18,8.33,28.25,0,10.24,41.17,39.05,1,0,0,1,Fan fault,
2024-01-17 12,18,8.07,28.44,0,10.24,41.04,38.83,1,0,0,1,Fan fault,
2024-01-17 13,18,8.01,28.53,0,10.24,40.95,39.32,1,0,0,1,Fan fault,
2024-01-17 14,18,7.95,28.88,0,10.24,41.05,39.57,1,0,0,1,Fan fault,
2024-01-17 15,18,7.81,28.94,0,10.24,41.1,39.56,1,0,0,1,Fan fault,
2024-01-17 16,18,7.81,29.17,0,10.24,41.08,39.57,1,0,0,1,Fan fault,
2024-01-17 17,18,7.93,29.02,0,10.24,40.96,39.52,1,0,0,1,Fan fault,
2024-01-17 18,18,8.1,28.73,0,10.24,41,39.49,1,0,0,1,Fan fault,
2024-01-17 19,18,8.21,28.78,0,10.24,37.64,39.2,1,0,0,1,Fan fault,
2024-01-18 07,18,9.74,19.72,0,10.24,40.97,35,1,0,0,1,Fan fault,
2024-01-18 08,18,8.87,25.45,0,10.24,41.17,37.6,1,0,0,1,Fan fault,
2024-01-18 09,18,8.48,27.46,0,10.24,41.29,38.61,1,0,0,1,Fan fault,
2024-01-18 10,18,8.43,28.25,0,10.24,41.19,39.04,1,0,0,1,Fan fault,
2024-01-18 11,18,8.55,28.8,0,10.24,41.17,39.3,1,0,0,1,Fan fault,
2024-01-18 12,18,7.46,24.97,0,8.78,35.16,33.73,0.67,0,0,0.67,Fan fault,
2024-01-18 13,18,8.86,29.35,0,10.24,40.93,39.26,1,0,0,1,Fan fault,
2024-01-18 14,18,9.03,29.47,0,10.24,40.94,40.06,1.2,0.33,0.33,0.54,Fan fault,
2024-01-18 15,18,9.36,29.59,0,10.24,40.81,41.65,1,0,1,0,Fan fault,
2024-01-18 16,18,9.65,29.68,0,10.24,40.7,41.41,1.29,0.29,1,0,Fan fault,
2024-01-18 17,18,9.79,29.7,0,10.24,40.62,39.55,0.91,0.2,0.71,0,Fan fault,
2024-01-18 18,18,9.76,29.5,0,10.24,40.57,32.15,1,0,1,0,Fan fault,
2024-01-18 19,18,9.49,29.33,0,10.24,40.15,32.53,0.91,0.2,0.71,0,Fan fault,
2024-01-19 07,18,9.59,20.4,0,10.24,39.38,27.44,1,0,1,0,Fan fault,
2024-01-19 08,18,9.06,25.06,0,10.24,40.75,28.48,1,0,1,0,Fan fault,
2024-01-19 09,18,8.91,27.91,0,10.24,41.01,29.1,1,0,1,0,Fan fault,
2024-01-19 10,18,8.71,28.88,0,10.24,41.01,29.67,1,0,1,0,Fan fault,
2024-01-19 11,18,8.96,29.33,0,10.24,40.94,29.97,1,0,1,0,Fan fault,
2024-01-19 12,18,9.27,29.61,0,10.24,41.01,30.23,1,0,1,0,Fan fault,
2024-01-19 13,18,9.51,29.71,0,10.24,40.89,30.61,1,0,1,0,Fan fault,
2024-01-19 14,18,9.75,29.81,0,10.24,40.79,30.98,1,0,0.75,0.25,Fan fault,
2024-01-19 15,18,9.87,30.13,0,10.24,40.9,37.76,1,0,0,1,Fan fault,
2024-01-19 16,18,9.9,30.17,0,10.24,40.81,40.52,1,0,0,1,Fan fault,
2024-01-19 17,18,9.68,29.99,0,10.24,40.93,40.43,1,0,0,1,Fan fault,
2024-01-19 18,18,9.61,29.79,0,10.24,40.86,40.24,1,0,0,1,Fan fault,
2024-01-19 19,18,9.51,29.67,0,10.24,38.34,40.01,1,0,0,1,Fan fault,
2024-01-20 07,18,11.07,18.83,0,10.24,24.5,26.3,1,0,0,1,Fan fault,
2024-01-20 08,18,11.18,18.15,0,10.24,23.96,25.65,1,0,0,1,Fan fault,
2024-01-20 09,18,10.74,18.14,0,10.24,23.43,25.02,1,0,0,1,Fan fault,
2024-01-20 10,18,10.05,18.41,0,10.24,22.92,24.45,1,0,0,1,Fan fault,
2024-01-20 11,18,9.81,18.07,0,10.24,22.45,23.95,1,0,0,1,Fan fault,
2024-01-20 12,18,9.73,17.8,0,10.24,22.03,23.46,1,0,0,1,Fan fault,
2024-01-20 13,18,9.78,17.61,0,10.24,21.67,23.02,1,0,0,1,Fan fault,
2024-01-20 14,18,10.97,16.58,0,10.24,21.29,22.55,0.85,0,0.25,0.6,Fan fault,
2024-01-20 15,18,11.26,16.05,0,10.24,20.97,22.15,1,0,1,0,Fan fault,
2024-01-20 16,18,11.29,15.64,0,10.24,20.64,21.76,1,0,1,0,Fan fault,
2024-01-20 17,18,11.33,15.39,0,10.24,20.37,21.43,1.5,0,1,0.5,Fan fault,
2024-01-20 18,18,11.32,15.12,0,10.24,20.11,21.1,2,0,1,1,Fan fault,
2024-01-20 19,18,10.98,15.03,0,10.24,19.86,20.81,2,0,1,1,Fan fault,
2024-01-21 07,18,10.08,14.58,0,10.24,19.83,19.3,1,0,1,0,Fan fault,
2024-01-21 08,18,10.01,14.52,0,10.24,19.86,19.25,1,0,1,0,Fan fault,
2024-01-21 09,18,11.26,13.79,0,10.24,19.82,19.19,1,0,1,0,Fan fault,
2024-01-21 10,18,10.54,13.75,0,10.24,19.83,19.14,1,0,1,0,Fan fault,
2024-01-21 11,18,10.08,13.83,0,10.24,19.77,19.09,1,0,1,0,Fan fault,
2024-01-21 12,18,9.82,13.85,0,10.24,19.84,19.04,1,0,1,0,Fan fault,
2024-01-21 13,18,9.73,13.95,0,10.24,19.94,18.99,1,0,1,0,Fan fault,
2024-01-21 14,18,10.03,13.84,0,10.24,19.9,18.96,1,0,0.75,0.25,Fan fault,
2024-01-21 15,18,9.8,13.96,0,10.24,19.77,18.95,1,0,0,1,Fan fault,
2024-01-21 16,18,9.72,14.36,0,10.24,19.79,19.93,1,0,0,1,Fan fault,
2024-01-21 17,18,9.73,14.71,0,10.24,19.83,20.01,1,0,0,1,Fan fault,
2024-01-21 18,18,9.89,14.65,0,10.24,19.77,19.96,1,0,0,1,Fan fault,
2024-01-21 19,18,9.84,14.47,0,10.24,19.87,19.92,1,0,0,1,Fan fault,
2024-01-22 07,18,10.46,26.2,0,10.24,41.29,30.16,2,0,1,1,Fan fault,
2024-01-22 08,18,7.61,27.84,0,10.24,46.89,40.73,2,0,1,1,Fan fault,
2024-01-22 09,18,6.69,28.25,0,10.24,50.39,47.87,2,0,1,1,Fan fault,
