Time,Set Temperature,Ventilation Temperature,Supply Air Temperature,Supply Fan,Valve Position,Heating Supply Temperature 1,Heating Supply Temperature 2,Total Heating Pump,Heating Pump 1,Heating Pump 2,Backup Heating Pump,Labeling,
2024-01-22 10,18,6.17,28.31,0,10.24,50.95,49.77,2,0,1,1,Fan fault,
2024-01-22 11,18,6.08,28.35,0,10.24,50.94,49.92,2,0,1,1,Fan fault,
2024-01-22 12,18,5.93,28.44,0,10.24,50.81,49.75,2,0,1,1,Fan fault,
2024-01-22 13,18,6.22,28.34,0,10.24,50.85,49.6,2,0,1,1,Fan fault,
2024-01-22 14,18,8.34,27.56,0,10.24,50.86,49.78,2,0,1,1,Fan fault,
2024-01-22 15,18,6.72,28.25,0,10.24,50.8,49.7,2,0,1,1,Fan fault,
2024-01-22 16,18,6.28,28.37,0,10.24,51.88,49.4,1.75,0,0.75,1,Fan fault,
2024-01-22 17,18,6.11,28.36,0,10.24,53.63,49.99,1,0,0,1,Fan fault,
2024-01-22 18,18,6.29,28.28,0,10.24,52.74,49.82,1,0,0,1,Fan fault,
2024-01-22 19,18,6.62,27.93,0,10.24,51.77,46.13,1,0,0,1,Fan fault,
2024-01-23 07,18,8.89,15.03,0,10.24,37.62,47.54,1,0,0,1,Fan fault,
2024-01-23 08,18,7.56,20.2,0,10.24,45.97,49.95,1.5,0,0.5,1,Fan fault,
2024-01-23 09,18,6.55,24.7,0,10.24,50.94,49.75,2,0,1,1,Fan fault,
2024-01-23 10,18,7.94,26.51,0,10.24,51,49.76,2,0,1,1,Fan fault,
2024-01-23 11,18,8.97,27.68,0,10.24,50.91,49.82,2,0,1,1,Fan fault,
2024-01-23 12,18,9.48,27.92,0,10.24,52.94,49.76,1.5,0,0.5,1,Fan fault,
2024-01-23 13,18,9.76,27.63,0,10.24,54.84,49.97,1,0,0,1,Fan fault,
2024-01-23 14,18,8.28,28.42,0,10.24,53.19,49.93,1,0,0,1,Fan fault,
2024-01-23 15,18,6.25,29.11,0,10.24,51.7,49.88,1.5,0,0.5,1,Fan fault,
2024-01-23 16,18,5.81,29.73,0,10.24,50.54,49.46,2,0,1,1,Fan fault,
2024-01-23 17,18,5.42,29.63,0,10.24,50.38,49.5,1.8,0,0.8,1,Fan fault,
2024-01-23 18,18,9.34,27.67,0,10.24,50.18,49.29,1.75,0,0.75,1,Fan fault,
2024-01-23 19,18,11.06,26.36,0,10.24,51.4,46.41,1,0,0,1,Fan fault,
2024-01-24 07,18,9.8,18.42,0,10.24,53.96,53.25,2,0,1,1,Fan fault,
2024-01-24 08,18,8.25,24.75,0,10.24,50.35,49.36,2,0,1,1,Fan fault,
2024-01-24 09,18,7.96,27.37,0,10.24,50.72,49.64,2,0,1,1,Fan fault,
2024-01-24 10,18,8.89,28.11,0,10.24,50.86,49.73,2,0,1,1,Fan fault,
2024-01-24 11,18,9.09,28.2,0,10.24,50.84,49.75,2,0,1,1,Fan fault,
2024-01-24 12,18,9.28,27.95,0,10.24,50.84,49.66,2,0,1,1,Fan fault,
2024-01-24 13,18,9.22,28.69,0,10.24,50.82,49.71,2,0,1,1,Fan fault,
2024-01-24 14,18,9.31,28.95,0,10.24,50.78,49.69,2,0,1,1,Fan fault,
2024-01-24 15,18,9.22,28.66,0,10.24,50.79,49.72,2,0,1,1,Fan fault,
2024-01-24 16,18,9.09,28.68,0,10.24,49.65,47.89,2,0,1,1,Fan fault,
2024-01-24 17,18,8.52,28.39,0,10.24,41.44,40.11,2,0,1,1,Fan fault,
2024-01-24 18,18,8.92,28.41,0,10.24,40.42,39.76,2,0,1,1,Fan fault,
2024-01-24 19,18,9.27,28.4,0,10.24,38,36.68,2,0,1,1,Fan fault,
2024-01-25 07,18,11.38,25.96,0,10.24,49.57,43.76,1.3,0,0.5,0.8,Fan fault,
2024-01-25 08,18,9.4,27.06,0,10.24,58.84,45.46,1,0,0,1,Fan fault,
2024-01-25 09,18,7.91,27.91,0,10.24,52.42,44.85,1,0,0,1,Fan fault,
2024-01-25 10,18,7.34,28.42,0,10.24,49.87,44.82,1,0,0,1,Fan fault,
2024-01-25 11,18,8.09,28.58,0,10.24,48.34,44.95,1,0,0,1,Fan fault,
2024-01-25 12,18,8.9,28.39,0,10.24,47.32,44.82,1,0,0,1,Fan fault,
2024-01-25 13,18,9.37,28.33,0,10.24,46.58,44.99,1,0,0,1,Fan fault,
2024-01-25 14,18,9.39,28.45,0,10.24,46.03,44.9,1,0,0,1,Fan fault,
2024-01-25 15,18,9.14,28.28,0,10.24,45.53,42.56,1,0,0,1,Fan fault,
2024-01-25 16,18,9.57,28.3,0,10.24,43.26,34.66,1,0,0,1,Fan fault,
2024-01-25 17,18,10.23,28.4,0,10.24,39.83,34.88,1,0,0,1,Fan fault,
2024-01-25 18,18,10.31,28.28,0,10.24,38.18,34.76,1,0,0,1,Fan fault,
2024-01-25 19,18,10.7,28.12,0,10.24,37.24,33.66,1,0,0,1,Fan fault,
2024-01-26 07,18,9.88,12.39,0,10.24,30.28,38.58,1,0,0,1,Fan fault,
2024-01-26 08,18,9.72,17.95,0,10.24,40.85,46.31,1.5,0,0.5,1,Fan fault,
2024-01-26 09,18,10.32,23.29,0,10.24,40.63,39.64,2,0,1,1,Fan fault,
2024-01-26 10,18,10.74,27.55,0,10.24,40.84,39.75,2,0,1,1,Fan fault,
2024-01-26 11,18,10.7,30.15,0,10.24,40.74,39.69,2,0,1,1,Fan fault,
2024-01-26 12,18,10.86,31.25,0,10.24,40.69,39.8,2,0,1,1,Fan fault,
2024-01-26 13,18,11.03,31.16,0,10.24,40.66,39.83,2,0,1,1,Fan fault,
2024-01-26 14,18,10.89,30.53,0,10.24,40.74,39.92,2,0,1,1,Fan fault,
2024-01-26 15,18,10.81,30.23,0,10.24,40.58,39.85,2,0,1,1,Fan fault,
2024-01-26 16,18,11,29.93,0,10.24,40.7,39.81,1.75,0,0.75,1,Fan fault,
2024-01-26 17,18,10.61,28.9,0,10.24,39.29,32.95,1,0,0,1,Fan fault,
2024-01-26 18,18,9.37,26.31,0,10.24,35.85,29.65,1,0,0,1,Fan fault,
2024-01-26 19,18,10.52,23.03,0,10.24,33.58,26.57,1,0,0,1,Fan fault,
2024-01-27 07,18,9.82,12.01,0,10.24,20.34,18.96,1,0,0,1,Fan fault,
2024-01-27 08,18,9.85,12.02,0,10.24,20.21,19.07,1,0,0,1,Fan fault,
2024-01-27 09,18,9.9,11.92,0,10.24,20.08,19.18,1,0,0,1,Fan fault,
2024-01-27 10,18,9.9,11.79,0,10.24,19.95,19.19,1,0,0,1,Fan fault,
2024-01-27 11,18,9.85,12.04,0,10.24,19.82,19.3,1,0,0,1,Fan fault,
2024-01-27 12,18,9.87,12.44,0,10.24,19.73,19.12,1,0,0,1,Fan fault,
2024-01-27 13,18,9.81,12.78,0,10.24,19.68,19.22,1,0,0,1,Fan fault,
2024-01-27 14,18,9.88,12.85,0,10.24,19.68,19.25,1,0,0,1,Fan fault,
2024-01-27 15,18,9.89,12.93,0,10.24,19.68,19.16,1,0,0,1,Fan fault,
2024-01-27 16,18,9.87,12.87,0,10.24,19.64,19.23,1,0,0,1,Fan fault,
2024-01-27 17,18,10.02,12.71,0,10.24,20.3,19.19,1,0,0,1,Fan fault,
2024-01-27 18,18,9.98,12.64,0,10.24,21,19.27,1,0,0,1,Fan fault,
2024-01-27 19,18,10.09,12.34,0,10.24,20.72,19.23,1,0,0,1,Fan fault,
2024-01-28 07,18,9.91,11.78,0,10.24,19.57,19.4,1,0,0,1,Fan fault,
2024-01-28 08,18,9.94,11.71,0,10.24,20.69,19.33,1,0,0,1,Fan fault,
2024-01-28 09,18,9.86,11.74,0,10.24,20.84,19.28,1,0,0,1,Fan fault,
2024-01-28 10,18,9.81,11.92,0,10.24,20.65,19.29,1,0,0,1,Fan fault,
2024-01-28 11,18,9.8,11.81,0,10.24,20.49,19.26,1,0,0,1,Fan fault,
2024-01-28 12,18,9.62,12.38,0,10.24,20.34,19.28,1,0,0,1,Fan fault,
2024-01-28 13,18,9.52,12.59,0,10.24,20.22,19.23,1,0,0,1,Fan fault,
2024-01-28 14,18,9.91,12.41,0,10.24,20.09,19.28,1,0,0,1,Fan fault,
2024-01-28 15,18,10.03,12.5,0,10.24,19.99,19.28,1,0,0,1,Fan fault,
2024-01-28 16,18,9.81,12.59,0,10.24,19.88,19.24,1,0,0,1,Fan fault,
2024-01-28 17,18,10.04,13.06,0,10.24,19.78,19.18,1,0,0,1,Fan fault,
2024-01-28 18,18,10.6,18.57,0,10.24,19.71,19.26,1,0,0,1,Fan fault,
2024-01-28 19,18,11.51,22.8,0,10.24,19.69,19.34,1,0,0,1,Fan fault,
2024-01-29 07,18,9.97,13.63,0,10.24,33.79,43.22,1,0,0,1,Fan fault,
2024-01-29 08,18,9.77,21.43,0,10.24,39.78,39.55,1.5,0,0.5,1,Fan fault,
2024-01-29 09,18,9.83,26.23,0,10.24,40.75,39.76,2,0,1,1,Fan fault,
2024-01-29 10,18,9.88,27.43,0,10.24,40.67,39.66,1.4,0,0.6,0.8,Fan fault,
2024-01-29 11,18,10.21,28.11,0,10.24,45.99,44.11,1,0,0,1,Fan fault,
2024-01-29 12,18,10.29,28.62,0,10.24,47.1,50.09,1,0,0,1,Fan fault,
2024-01-29 13,18,10.64,28.36,0,10.24,47.78,49.95,1,0,0,1,Fan fault,
2024-01-29 14,18,10.95,26.82,0,10.24,48.73,49.63,1,0,0,1,Fan fault,
2024-01-29 15,18,9.84,22.97,0,10.24,49.02,49.39,1,0,0,1,Fan fault,
2024-01-29 16,18,11.09,18.96,0,10.24,49.12,49.24,1,0,0,1,Fan fault,
2024-01-29 17,18,10.57,16.74,0,10.24,49.43,49.53,1,0,0,1,Fan fault,
2024-01-29 18,18,10.6,21.6,0,10.24,49.26,49.66,1,0,0,1,Fan fault,
2024-01-29 19,18,11.31,25.49,0,10.24,49.05,44.23,1,0,0,1,Fan fault,
2024-01-30 07,18,10.76,18.37,0,10.24,37.96,39.75,1,0,0,1,Fan fault,
2024-01-30 08,18,11.04,23.13,0,10.24,38.42,39.85,1,0,0,1,Fan fault,
2024-01-30 09,18,11.14,26.23,0,10.24,38.79,39.91,1,0,0,1,Fan fault,
2024-01-30 10,18,11.34,27.42,0,10.24,39.27,39.84,1,0,0,1,Fan fault,
2024-01-30 11,18,11.5,28.1,0,10.24,39.37,39.8,1,0,0,1,Fan fault,
2024-01-30 12,18,11.65,28.75,0,10.24,39.44,39.87,1,0,0,1,Fan fault,
2024-01-30 13,18,11.82,29.19,0,10.24,39.44,39.92,1,0,0,1,Fan fault,
2024-01-30 14,18,11.82,28.35,0,10.24,39.95,39.76,1,0,0,1,Fan fault,
2024-01-30 15,18,11.99,29.09,0,10.24,40.33,39.65,1,0,0,1,Fan fault,
2024-01-30 16,18,12.11,28.61,0,10.24,40.1,39.87,1,0,0,1,Fan fault,
2024-01-30 17,18,12.11,28.89,0,10.24,39.84,39.82,1,0,0,1,Fan fault,
2024-01-30 18,18,12.12,28.66,0,10.24,39.73,39.93,1,0,0,1,Fan fault,
2024-01-30 19,18,12.18,28.47,0,10.24,39.61,36.84,1,0,0,1,Fan fault,
2024-01-31 07,18,10.26,14.1,0,10.24,32.7,37.32,1,0,0,1,Fan fault,
2024-01-31 08,18,10.52,17.82,0,10.24,37.5,39.78,1,0,0,1,Fan fault,
2024-01-31 09,18,10.83,22.68,0,10.24,38.31,39.93,1,0,0,1,Fan fault,
2024-01-31 10,18,11.46,25.73,0,10.24,42.13,44.6,1,0,0,1,Fan fault,
2024-01-31 11,18,11.78,27.32,0,10.24,48.31,50.21,1,0,0,1,Fan fault,
2024-01-31 12,18,12.11,28.47,0,10.24,49.31,49.71,1,0,0,1,Fan fault,
2024-01-31 13,18,12.43,29.47,0,10.24,49.58,49.82,1,0,0,1,Fan fault,
2024-01-31 14,18,12.63,29.99,0,10.24,47.92,42.26,1,0,0,1,Fan fault,
2024-01-31 15,18,12.66,29.26,0,10.24,43.87,39.78,1,0,0,1,Fan fault,
2024-01-31 16,18,12.76,29.11,0,10.24,42.33,39.82,1,0,0,1,Fan fault,
2024-01-31 17,18,12.85,29.22,0,10.24,41.51,39.76,1,0,0,1,Fan fault,
2024-01-31 18,18,12.86,29.2,0,10.24,40.94,39.26,1,0,0,1,Fan fault,
2024-01-31 19,18,13.06,29.02,0,10.24,40.4,36.32,1,0,0,1,Fan fault,
2024-01-01 07,18,9.91,30.81,0,9.87,43.04,42.27,2,1,0,1,Fan fault,
2024-01-01 08,18,9.94,31.36,0,9.87,42.99,42.28,2,1,0,1,Fan fault,
2024-01-01 09,18,9.89,31.13,0,9.87,42.73,42.24,2,1,0,1,Fan fault,
2024-01-01 10,18,9.88,30.95,0,9.87,42.47,42.36,2,1,0,1,Fan fault,
2024-01-01 11,18,9.8,31.43,0,9.87,42.42,42.28,2,1,0,1,Fan fault,
2024-01-01 12,18,9.54,31.32,0,9.87,43.02,42.32,2,1,0,1,Fan fault,
2024-01-01 13,18,9.48,31.32,0,9.87,42.94,42.38,2,1,0,1,Fan fault,
2024-01-01 14,18,9.51,31.83,0,9.87,42.65,42.41,2,1,0,1,Fan fault,
2024-01-01 15,18,9.56,31.5,0,9.87,42.49,42.34,2,1,0,1,Fan fault,
2024-01-01 16,18,9.59,31.45,0,9.88,42.44,42.26,2,1,0,1,Fan fault,
2024-01-01 17,18,9.66,31.83,0,9.88,43.1,42.3,2,1,0,1,Fan fault,
2024-01-01 18,18,9.91,31.28,0,9.87,43.08,42.31,2,1,0,1,Fan fault,
2024-01-01 19,18,10.19,31.44,0,9.87,42.79,42.36,2,1,0,1,Fan fault,
2024-01-02 07,18,10.4,31.43,0,9.87,42.43,42.25,2,1,0,1,Fan fault,
2024-01-02 08,18,8.66,32.21,0,9.87,42.77,42.55,2,1,0,1,Fan fault,
2024-01-02 09,18,7.84,31.72,0,9.87,42.88,42.72,2,1,0,1,Fan fault,
2024-01-02 10,18,7.58,32.27,0,9.87,42.75,42.7,2,1,0,1,Fan fault,
2024-01-02 11,18,7.48,32.87,0,9.87,42.69,42.71,2,1,0,1,Fan fault,
2024-01-02 12,18,7.37,33.34,0,9.87,42.67,42.88,2,1,0,1,Fan fault,
2024-01-02 13,18,7.34,33.81,0,9.87,43.14,42.71,2,1,0,1,Fan fault,
2024-01-02 14,18,7.49,33.83,0,9.87,43.1,42.71,2,1,0,1,Fan fault,
2024-01-02 15,18,7.5,33.92,0,9.87,42.88,42.78,2,1,0,1,Fan fault,
2024-01-02 16,18,7.46,34.19,0,9.87,42.75,42.68,2,1,0,1,Fan fault,
2024-01-02 17,18,7.25,34.54,0,9.87,42.68,42.6,2,1,0,1,Fan fault,
2024-01-02 18,18,9.12,32.73,0,9.87,43.04,42.66,2,1,0,1,Fan fault,
2024-01-02 19,18,10.76,31.27,0,9.87,43.41,42.54,2,1,0,1,Fan fault,
2024-01-03 07,18,9.23,31.3,0,9.87,42.64,42.63,2,1,0,1,Fan fault,
2024-01-03 08,18,8.59,31.25,0,9.87,42.56,42.74,2,1,0,1,Fan fault,
2024-01-03 09,18,7.73,31.97,0,9.87,42.63,42.82,2,1,0,1,Fan fault,
2024-01-03 10,18,7.19,32.95,0,9.87,43.12,42.87,2,1,0,1,Fan fault,
2024-01-03 11,18,7.12,32.99,0,9.87,42.89,42.81,2,1,0,1,Fan fault,
2024-01-03 12,18,7.42,32.92,0,9.87,42.61,40.84,1.54,0.6,0.38,0.56,Fan fault,
2024-01-03 13,18,7.83,32.93,0,9.87,43.76,34.79,1.2,0,1,0.2,Fan fault,
2024-01-03 14,18,7.65,32.67,0,9.87,44.01,35.5,1,0,1,0,Fan fault,
2024-01-03 15,18,7.29,32.43,0,9.87,44.13,39.48,1,0,1,0,Fan fault,
2024-01-03 16,18,7.2,32.85,0,9.87,44.11,41.17,1,0,1,0,Fan fault,
2024-01-03 17,18,6.96,33.24,0,9.87,44.21,41.91,1,0,1,0,Fan fault,
2024-01-03 18,18,6.92,33.07,0,9.87,44.16,42.25,1,0,1,0,Fan fault,
2024-01-03 19,18,6.97,32.08,0,9.87,44.22,42.41,1,0,1,0,Fan fault,
2024-01-04 07,18,9.01,28.08,0,9.87,42.97,42.34,2,0,1,1,Fan fault,
2024-01-04 08,18,7.98,29.72,0,9.87,40.39,35.65,2,0,1,1,Fan fault,
2024-01-04 09,18,7.14,30.06,0,9.87,27.5,23.91,1.75,0,1,0.75,Fan fault,
2024-01-04 10,18,6.39,31.3,0,9.87,40.53,22.26,1,0,1,0,Fan fault,
2024-01-04 11,18,6.03,32.92,0,9.87,43.82,33.36,1,0,1,0,Fan fault,
2024-01-04 12,18,6.26,32.59,0,9.87,44.01,38.43,1,0,1,0,Fan fault,
2024-01-04 13,18,6.63,31.69,0,9.87,43.95,40.54,1,0,1,0,Fan fault,
2024-01-04 14,18,7.02,32.44,0,9.87,43.87,41.36,1,0,1,0,Fan fault,
2024-01-04 15,18,7.28,33.03,0,9.87,43.8,41.82,1,0,1,0,Fan fault,
2024-01-04 16,18,7.27,32.63,0,9.87,43.98,42.06,1,0,1,0,Fan fault,
2024-01-04 17,18,7.28,32.05,0,9.87,44.01,42.25,1,0,1,0,Fan fault,
2024-01-04 18,18,7.28,32.09,0,9.87,43.95,42.33,1,0,1,0,Fan fault,
2024-01-04 19,18,8.2,32.41,0,9.87,43.7,42.36,0.75,0,0.75,0,Fan fault,
2024-01-05 07,18,13.79,25.05,0,9.87,31.73,26.24,0.25,0,0.25,0,Fan fault,
2024-01-05 08,18,11.4,28.22,0,9.88,44.42,30.92,1,0,1,0,Fan fault,
2024-01-05 09,18,9.11,29.75,0,9.87,43.91,38.32,1,0,1,0,Fan fault,
2024-01-05 10,18,8.33,30.22,0,9.88,43.96,40.6,1,0,1,0,Fan fault,
2024-01-05 11,18,8.34,30.5,0,9.87,43.83,41.46,1,0,1,0,Fan fault,
2024-01-05 12,18,8.68,30.7,0,9.87,43.76,41.89,1,0,1,0,Fan fault,
2024-01-05 13,18,8.87,30.61,0,9.87,43.83,42.1,1,0,1,0,Fan fault,
2024-01-05 14,18,9.69,30.06,0,9.87,43.57,42.18,1,0,1,0,Fan fault,
2024-01-05 15,18,9.67,28.65,0,9.87,43.82,42.2,1,0,1,0,Fan fault,
2024-01-05 16,18,9.08,30.42,0,9.87,44.04,42.35,1,0,1,0,Fan fault,
2024-01-05 17,18,8.85,31.91,0,9.87,43.77,42.47,1,0,1,0,Fan fault,
2024-01-05 18,18,8.79,31.55,0,9.87,43.83,42.52,1,0,1,0,Fan fault,
2024-01-05 19,18,9.44,31.33,0,9.87,43.99,42.55,1.25,0,1,0.25,Fan fault,
2024-01-06 07,18,12.76,23.41,0,9.87,42.76,42.35,2,0,1,1,Fan fault,
2024-01-06 08,18,12.76,22.26,0,9.87,42.72,41.13,1.5,0,1,0.5,Fan fault,
2024-01-06 09,18,12.74,21.36,0,9.87,43.39,41.03,1,0,1,0,Fan fault,
2024-01-06 10,18,12.73,20.86,0,9.87,43.26,41.43,1,0,1,0,Fan fault,
2024-01-06 11,18,12.67,21.06,0,9.87,43.14,41.52,1,0,1,0,Fan fault,
2024-01-06 12,18,12.62,21.88,0,9.87,43.25,41.54,1,0,1,0,Fan fault,
2024-01-06 13,18,12.59,23.36,0,9.87,43.13,41.51,1,0,1,0,Fan fault,
2024-01-06 14,18,12.72,24.1,0,9.87,43.19,41.51,1,0,1,0,Fan fault,
2024-01-06 15,18,12.92,24.57,0,9.87,43.19,41.5,1,0,1,0,Fan fault,
2024-01-06 16,18,13.02,24.94,0,9.88,43.23,41.5,1,0,1,0,Fan fault,
2024-01-06 17,18,12.98,25.47,0,9.87,43.16,41.66,1,0,1,0,Fan fault,
2024-01-06 18,18,13,25.59,0,9.87,43.14,41.73,1,0,1,0,Fan fault,
2024-01-06 19,18,12.93,25.66,0,9.87,43.12,41.71,1.4,0,1,0.4,Fan fault,
2024-01-07 07,18,13.44,19.22,0,9.87,43.07,42.52,2,0,1,1,Fan fault,
2024-01-07 08,18,13.39,17.3,0,9.87,42.6,41.32,1.75,0,1,0.75,Fan fault,
2024-01-07 09,18,13.18,15.8,0,9.87,37.16,32.61,1.5,0,1,0.5,Fan fault,
2024-01-07 10,18,13.25,16.22,0,9.87,28.3,24.84,2,0,1,1,Fan fault,
2024-01-07 11,18,13.37,17.47,0,9.87,35.87,33.63,2,0,1,1,Fan fault,
2024-01-07 12,18,13.52,18.61,0,9.87,42.46,38.13,2,0,1,1,Fan fault,
2024-01-07 13,18,13.6,19.06,0,9.87,40.84,34.46,2,0,1,1,Fan fault,
2024-01-07 14,18,13.74,18.95,0,9.87,36.21,32.13,2,0,1,1,Fan fault,
2024-01-07 15,18,13.94,19.34,0,9.87,43.07,42.35,2,0,1,1,Fan fault,
2024-01-07 16,18,13.99,18.35,0,9.87,43.04,42.84,2,0,1,1,Fan fault,
2024-01-07 17,18,14.15,18.14,0,9.87,42.74,42.77,2,0,1,1,Fan fault,
2024-01-07 18,18,14.11,17.98,0,9.87,43.04,42.7,2,0,1,1,Fan fault,
2024-01-07 19,18,14,17.58,0,9.87,43.26,42.77,2,0,1,1,Fan fault,
2024-01-08 07,18,13.22,18.88,0,9.87,47.69,47.79,2,0,1,1,Fan fault,
2024-01-08 08,18,11.5,23.43,0,9.87,48.54,47.7,2,0,1,1,Fan fault,
2024-01-08 09,18,9.22,28,0,9.87,48.63,44.56,2,0,1,1,Fan fault,
2024-01-08 10,18,8.24,29.7,0,9.87,48.84,45.38,1.41,0.2,0.5,0.71,Fan fault,
2024-01-08 11,18,7.73,30.43,0,9.87,49.84,46.53,1,0,0,1,Fan fault,
2024-01-08 12,18,7.93,30.12,0,9.87,48.24,42.77,1,0,0,1,Fan fault,
2024-01-08 13,18,7.56,30.56,0,9.87,45.98,42.8,1,0,0,1,Fan fault,
2024-01-08 14,18,7.21,30.31,0,9.87,44.92,42.76,1,0,0,1,Fan fault,
2024-01-08 15,18,7.03,30.06,0,9.87,44.23,42.81,1,0,0,1,Fan fault,
2024-01-08 16,18,6.83,30.63,0,9.87,43.73,42.77,1,0,0,1,Fan fault,
2024-01-08 17,18,7.72,31.2,0,9.87,43.2,42.77,1,0,0,1,Fan fault,
2024-01-08 18,18,7.75,30.81,0,9.87,42.95,42.87,1,0,0,1,Fan fault,
2024-01-08 19,18,8.92,29.74,0,9.87,42.9,42.82,1,0,0,1,Fan fault,
2024-01-09 07,18,12.8,21.05,0,9.87,42.7,42.67,1,1,0,0,Fan fault,
2024-01-09 08,18,10.84,23.96,0,9.87,42.69,42.72,1,1,0,0,Fan fault,
2024-01-09 09,18,8.19,27.42,0,9.87,42.78,42.75,1,1,0,0,Fan fault,
2024-01-09 10,18,7.19,28.32,0,9.87,42.8,42.86,1,1,0,0,Fan fault,
2024-01-09 11,18,6.8,28.66,0,9.87,42.85,42.73,1,1,0,0,Fan fault,
2024-01-09 12,18,6.66,28.7,0,9.87,42.81,42.76,1,1,0,0,Fan fault,
2024-01-09 13,18,7.17,28.74,0,9.87,42.89,42.84,1,1,0,0,Fan fault,
2024-01-09 14,18,6.91,28.83,0,9.87,42.88,42.7,1,1,0,0,Fan fault,
2024-01-09 15,18,7.43,28.87,0,9.87,42.9,42.96,1,1,0,0,Fan fault,
2024-01-09 16,18,7.42,28.74,0,9.87,42.92,42.84,1,1,0,0,Fan fault,
2024-01-09 17,18,7.12,28.75,0,9.87,42.9,42.74,1,1,0,0,Fan fault,
2024-01-09 18,18,7.12,28.73,0,9.87,42.88,42.74,1,1,0,0,Fan fault,
2024-01-09 19,18,7.18,28.76,0,9.87,42.82,42.62,1,1,0,0,Fan fault,
2024-01-10 07,18,11.71,25.64,0,9.87,43.02,42.76,1,0,0,1,Fan fault,
2024-01-10 08,18,10.06,26.66,0,9.87,42.95,42.86,1,0,0,1,Fan fault,
2024-01-10 09,18,8.02,28.1,0,9.87,42.95,42.89,1,0,0,1,Fan fault,
2024-01-10 10,18,7.16,28.57,0,9.87,42.91,42.45,1,0,0,1,Fan fault,
2024-01-10 11,18,6.34,28.91,0,9.87,42.23,39.69,1,0,0,1,Fan fault,
2024-01-10 12,18,6.24,29.1,0,9.87,41.24,39.74,1,0,0,1,Fan fault,
2024-01-10 13,18,7.03,28.85,0,9.87,40.58,39.75,1,0,0,1,Fan fault,
2024-01-10 14,18,6.81,29.09,0,9.87,40.18,39.86,1,0,0,1,Fan fault,
2024-01-10 15,18,6.85,29.32,0,9.87,39.97,39.69,1,0,0,1,Fan fault,
2024-01-10 16,18,6.85,29.26,0,9.87,40.18,39.77,1,0,0,1,Fan fault,
2024-01-10 17,18,7.32,28.95,0,9.87,40.45,39.76,1,0,0,1,Fan fault,
2024-01-10 18,18,7.44,28.89,0,9.87,40.2,39.8,1,0,0,1,Fan fault,
2024-01-10 19,18,7.48,28.67,0,9.87,39.94,39.73,1.17,0.17,0,1,Fan fault,
2024-01-11 07,18,11.98,19.77,0,9.87,39.98,39.13,1,0,1,0,Fan fault,
2024-01-11 08,18,9.71,24.56,0,9.87,40.82,38.94,1,0,1,0,Fan fault,
2024-01-11 09,18,7.86,27.48,0,9.87,40.84,39.05,1,0,1,0,Fan fault,
2024-01-11 10,18,7.33,28.31,0,9.87,41,39.03,1,0,1,0,Fan fault,
2024-01-11 11,18,7.09,28.67,0,9.87,41.17,38.97,1,0,1,0,Fan fault,
2024-01-11 12,18,6.83,29.02,0,9.87,40.99,38.94,1,0,1,0,Fan fault,
2024-01-11 13,18,6.91,29.27,0,9.87,41.01,38.9,1,0,1,0,Fan fault,
2024-01-11 14,18,7.09,29.18,0,9.87,41.04,38.8,1,0,1,0,Fan fault,
2024-01-11 15,18,7.84,28.83,0,9.87,40.9,38.7,1,0,1,0,Fan fault,
2024-01-11 16,18,8.43,28.44,0,9.87,40.88,38.55,1,0,1,0,Fan fault,
2024-01-11 17,18,8.8,28.17,0,9.87,40.72,38.45,1,0,1,0,Fan fault,
2024-01-11 18,18,9.08,27.91,0,9.87,40.86,38.32,1,0,1,0,Fan fault,
2024-01-11 19,18,9.14,27.92,0,9.87,38.08,38.12,1,0,0.75,0.25,Fan fault,
2024-01-12 07,18,10.87,12.52,0,9.87,40.94,35.37,1,0,0,1,Fan fault,
2024-01-12 08,18,9.83,14.79,0,9.87,41.19,37.72,1,0,0,1,Fan fault,
2024-01-12 09,18,8.36,22.92,0,9.87,41.12,38.83,1,0,0,1,Fan fault,
2024-01-12 10,18,7.87,26.54,0,9.87,41.11,39.55,1,0,0,1,Fan fault,
2024-01-12 11,18,7.34,27.97,0,9.87,40.98,39.48,1,0,0,1,Fan fault,
2024-01-12 12,18,7.26,28.7,0,9.87,40.87,39.41,1,0,0,1,Fan fault,
2024-01-12 13,18,7.27,28.83,0,9.87,40.88,39.31,1,0,0,1,Fan fault,
2024-01-12 14,18,7.27,28.94,0,9.87,40.83,39.16,1,0,0,1,Fan fault,
2024-01-12 15,18,7.64,28.86,0,9.87,40.73,38.96,1,0,0,1,Fan fault,
2024-01-12 16,18,8.51,28.71,0,9.87,40.9,39.41,1,0,0,1,Fan fault,
2024-01-12 17,18,8.49,28.62,0,9.87,40.99,39.92,1,0,0,1,Fan fault,
2024-01-12 18,18,8.83,28.3,0,9.87,40.98,39.66,1,0,0,1,Fan fault,
2024-01-12 19,18,9.75,27.57,0,9.87,38.25,39.47,1,0,0,1,Fan fault,
2024-01-13 07,18,10.88,13.32,0,9.87,23.46,25.36,1,0,0,1,Fan fault,
2024-01-13 08,18,10.93,12.76,0,9.87,22.93,24.71,1,0,0,1,Fan fault,
2024-01-13 09,18,10.72,12.51,0,9.87,25.55,24.96,1,0,0,1,Fan fault,
2024-01-13 10,18,10.91,13.92,0,9.87,41.85,32.27,1,0,0,1,Fan fault,
2024-01-13 11,18,11.41,16.43,0,9.87,39.42,34.06,1,0,0,1,Fan fault,
2024-01-13 12,18,11.73,17.34,0,9.87,37.39,34.83,1,0,0,1,Fan fault,
2024-01-13 13,18,11.77,16.98,0,9.87,35.77,35.04,1,0,0,1,Fan fault,
2024-01-13 14,18,11.7,16.25,0,9.87,34.38,34.92,1,0,0,1,Fan fault,
2024-01-13 15,18,11.69,15.55,0,9.87,33.11,34.55,1,0,0,1,Fan fault,
2024-01-13 16,18,11.72,14.91,0,9.87,32.01,33.83,1,0,0,1,Fan fault,
2024-01-13 17,18,11.64,14.37,0,9.87,30.95,32.9,1,0,0,1,Fan fault,
2024-01-13 18,18,11.66,13.9,0,9.87,29.96,31.9,1,0,0,1,Fan fault,
2024-01-13 19,18,11.45,13.21,0,9.87,29.06,30.91,1,0,0,1,Fan fault,
2024-01-14 07,18,10.52,10.99,0,9.87,21.33,22.72,1,0,0,1,Fan fault,
2024-01-14 08,18,10.47,10.96,0,9.87,20.91,22.25,1,0,0,1,Fan fault,
2024-01-14 09,18,10.38,10.9,0,9.87,20.48,21.78,1,0,0,1,Fan fault,
2024-01-14 10,18,10.38,12.39,0,9.87,20.14,21.35,1,0,0,1,Fan fault,
2024-01-14 11,18,10.55,15.9,0,9.87,19.82,20.92,1,0,0,1,Fan fault,
2024-01-14 12,18,10.61,18,0,9.87,19.85,20.55,1,0,0,1,Fan fault,
2024-01-14 13,18,10.79,18.62,0,9.87,19.84,20.28,1,0,0,1,Fan fault,
2024-01-14 14,18,10.88,18.41,0,9.87,19.78,20.12,1,0,0,1,Fan fault,
2024-01-14 15,18,10.85,18.25,0,9.87,19.91,19.97,1,0,0,1,Fan fault,
2024-01-14 16,18,10.84,17.88,0,9.87,19.9,19.87,1,0,0,1,Fan fault,
2024-01-14 17,18,10.76,17.87,0,9.87,19.73,19.78,1,0,0,1,Fan fault,
2024-01-14 18,18,10.7,17.13,0,9.87,19.76,19.69,1,0,0,1,Fan fault,
2024-01-14 19,18,10.87,16.43,0,9.87,19.72,19.61,1,0,0,1,Fan fault,
2024-01-15 07,18,9.38,25.69,0,9.87,43.48,42.17,1.5,0,0.5,1,Fan fault,
2024-01-15 08,18,8.88,26.45,0,9.87,44.63,44.33,1.6,0,0.6,1,Fan fault,
2024-01-15 09,18,7.88,27.53,0,9.87,46.79,44.39,2,0,1,1,Fan fault,
2024-01-15 10,18,7.13,28.53,0,9.87,47,44.75,2,0,1,1,Fan fault,
2024-01-15 11,18,5.96,28.63,0,9.87,46.23,44.85,1.75,0,0.75,1,Fan fault,
2024-01-15 12,18,5.21,25.27,0,9.87,40.72,43.86,1,0,0,1,Fan fault,
2024-01-15 13,18,5.47,26.14,0,9.87,42.66,42.6,1.25,0,0.25,1,Fan fault,
2024-01-15 14,18,7.17,28.09,0,9.87,44.97,42.83,2,0,1,1,Fan fault,
2024-01-15 15,18,7.2,26.37,0,9.87,44.74,43.48,2,0,1,1,Fan fault,
2024-01-15 16,18,6.95,25.6,0,9.87,44.73,43.2,2,0,1,1,Fan fault,
2024-01-15 17,18,6.93,28.11,0,9.87,42.81,43.07,1.5,0,0.5,1,Fan fault,
2024-01-15 18,18,7.92,28.68,0,9.87,41.08,42.32,1,0,0,1,Fan fault,
2024-01-15 19,18,9.11,27.83,0,9.87,38.01,41.5,1,0,0,1,Fan fault,
2024-01-16 07,18,9.86,11.59,0,9.87,38.77,32.92,1,0,0,1,Fan fault,
2024-01-16 08,18,8.8,16.18,0,9.87,41.14,37.53,1,0,0,1,Fan fault,
2024-01-16 09,18,7.92,22.89,0,9.87,41.24,38,1,0,0,1,Fan fault,
2024-01-16 10,18,7.82,26.18,0,9.87,41.28,38.25,1,0,0,1,Fan fault,
2024-01-16 11,18,7.84,27.93,0,9.87,41.24,38.4,1,0,0,1,Fan fault,
2024-01-16 12,18,7.83,27.2,0,9.87,41.17,38.94,1,0,0,1,Fan fault,
2024-01-16 13,18,7.79,27.46,0,9.87,41.05,39.76,1,0,0,1,Fan fault,
2024-01-16 14,18,7.64,27.27,0,9.87,41.08,39.68,1,0,0,1,Fan fault,
2024-01-16 15,18,7.63,28.35,0,9.87,40.99,39.58,1,0,0,1,Fan fault,
2024-01-16 16,18,7.62,28.17,0,9.87,41.09,39.54,1,0,0,1,Fan fault,
2024-01-16 17,18,7.56,28.74,0,9.87,41.19,39.5,0.71,0,0,0.71,Fan fault,
2024-01-16 18,18,8.12,28.63,0,9.87,40.97,39.4,1,0,0,1,Fan fault,
2024-01-16 19,18,8.66,27.54,0,9.87,38.7,39.36,1,0,0,1,Fan fault,
2024-01-17 07,18,9.11,11.32,0,9.87,38.86,32.36,1,0,0,1,Fan fault,
2024-01-17 08,18,8.23,18.6,0,9.87,41.05,37.32,1,0,0,1,Fan fault,
2024-01-17 09,18,6.54,25.3,0,9.87,41.28,38.24,1,0,0,1,Fan fault,
2024-01-17 10,18,6.22,27.29,0,9.87,41.22,39.05,1,0,0,1,Fan fault,
2024-01-17 11,18,6.12,28.1,0,9.87,41.17,39.05,1,0,0,1,Fan fault,
2024-01-17 12,18,5.72,28.49,0,9.87,41.04,38.83,1,0,0,1,Fan fault,
2024-01-17 13,18,5.94,28.24,0,9.87,40.95,39.32,1,0,0,1,Fan fault,
2024-01-17 14,18,5.75,28.66,0,9.87,41.05,39.57,1,0,0,1,Fan fault,
2024-01-17 15,18,5.35,29.33,0,9.87,41.1,39.56,1,0,0,1,Fan fault,
2024-01-17 16,18,5.06,29.89,0,9.87,41.08,39.57,1,0,0,1,Fan fault,
2024-01-17 17,18,5.31,29.33,0,9.87,40.96,39.52,1,0,0,1,Fan fault,
2024-01-17 18,18,5.63,29,0,9.87,41,39.49,1,0,0,1,Fan fault,
2024-01-17 19,18,5.7,28.94,0,9.87,37.64,39.2,1,0,0,1,Fan fault,
2024-01-18 07,18,7.95,19.47,0,9.87,40.97,35,1,0,0,1,Fan fault,
2024-01-18 08,18,6.54,26.29,0,9.87,41.17,37.6,1,0,0,1,Fan fault,
2024-01-18 09,18,6.05,28.43,0,9.87,41.29,38.61,1,0,0,1,Fan fault,
2024-01-18 10,18,6.15,28.99,0,9.87,41.19,39.04,1,0,0,1,Fan fault,
2024-01-18 11,18,6.44,29.72,0,9.87,41.17,39.3,1,0,0,1,Fan fault,
2024-01-18 12,18,5.77,25.8,0,8.46,35.16,33.73,0.67,0,0,0.67,Fan fault,
2024-01-18 13,18,7.16,30.51,0,9.87,40.93,39.26,1,0,0,1,Fan fault,
2024-01-18 14,18,7.6,30.62,0,9.87,40.94,40.06,1.2,0.33,0.33,0.54,Fan fault,
2024-01-18 15,18,7.7,30.43,0,9.87,40.81,41.65,1,0,1,0,Fan fault,
2024-01-18 16,18,7.82,30.49,0,9.87,40.7,41.41,1.29,0.29,1,0,Fan fault,
2024-01-18 17,18,7.87,30.08,0,9.87,40.62,39.55,0.91,0.2,0.71,0,Fan fault,
2024-01-18 18,18,7.93,29.62,0,9.87,40.57,32.15,1,0,1,0,Fan fault,
2024-01-18 19,18,7.68,29.35,0,9.87,40.15,32.53,0.91,0.2,0.71,0,Fan fault,
2024-01-19 07,18,8.76,19.88,0,9.87,39.38,27.44,1,0,1,0,Fan fault,
2024-01-19 08,18,7.81,25.62,0,9.87,40.75,28.48,1,0,1,0,Fan fault,
2024-01-19 09,18,7.18,29.19,0,9.87,41.01,29.1,1,0,1,0,Fan fault,
2024-01-19 10,18,7.3,29.96,0,9.87,41.01,29.67,1,0,1,0,Fan fault,
2024-01-19 11,18,7.52,30.28,0,9.87,40.94,29.97,1,0,1,0,Fan fault,
2024-01-19 12,18,7.66,30.6,0,9.87,41.01,30.23,1,0,1,0,Fan fault,
2024-01-19 13,18,7.84,30.77,0,9.87,40.89,30.61,1,0,1,0,Fan fault,
2024-01-19 14,18,8.14,31.25,0,9.87,40.79,30.98,1,0,0.75,0.25,Fan fault,
2024-01-19 15,18,8.12,31.68,0,9.87,40.9,37.76,1,0,0,1,Fan fault,
2024-01-19 16,18,8.11,31.69,0,9.87,40.81,40.52,1,0,0,1,Fan fault,
2024-01-19 17,18,7.99,30.96,0,9.87,40.93,40.43,1,0,0,1,Fan fault,
2024-01-19 18,18,8.01,30.21,0,9.87,40.86,40.24,1,0,0,1,Fan fault,
2024-01-19 19,18,7.78,29.97,0,9.87,38.34,40.01,1,0,0,1,Fan fault,
2024-01-20 07,18,8.8,19.04,0,9.87,24.5,26.3,1,0,0,1,Fan fault,
2024-01-20 08,18,8.7,18.73,0,9.87,23.96,25.65,1,0,0,1,Fan fault,
2024-01-20 09,18,9.23,18.24,0,9.87,23.43,25.02,1,0,0,1,Fan fault,
2024-01-20 10,18,8.7,17.93,0,9.87,22.92,24.45,1,0,0,1,Fan fault,
2024-01-20 11,18,8.42,17.65,0,9.87,22.45,23.95,1,0,0,1,Fan fault,
2024-01-20 12,18,9.4,17.07,0,9.87,22.03,23.46,1,0,0,1,Fan fault,
2024-01-20 13,18,8.63,16.87,0,9.87,21.67,23.02,1,0,0,1,Fan fault,
2024-01-20 14,18,9.32,16.4,0,9.87,21.29,22.55,0.85,0,0.25,0.6,Fan fault,
2024-01-20 15,18,8.9,16.28,0,9.87,20.97,22.15,1,0,1,0,Fan fault,
2024-01-20 16,18,9.46,15.8,0,9.87,20.64,21.76,1,0,1,0,Fan fault,
2024-01-20 17,18,9.03,15.63,0,9.87,20.37,21.43,1.5,0,1,0.5,Fan fault,
2024-01-20 18,18,9.14,15.27,0,9.87,20.11,21.1,2,0,1,1,Fan fault,
2024-01-20 19,18,9.41,15.01,0,9.87,19.86,20.81,2,0,1,1,Fan fault,
2024-01-21 07,18,8.59,14.09,0,9.87,19.83,19.3,1,0,1,0,Fan fault,
2024-01-21 08,18,8.57,13.77,0,9.87,19.86,19.25,1,0,1,0,Fan fault,
2024-01-21 09,18,8.98,12.69,0,9.87,19.82,19.19,1,0,1,0,Fan fault,
2024-01-21 10,18,8.94,12.11,0,9.87,19.83,19.14,1,0,1,0,Fan fault,
2024-01-21 11,18,8.93,11.76,0,9.87,19.77,19.09,1,0,1,0,Fan fault,
2024-01-21 12,18,9.21,11.47,0,9.87,19.84,19.04,1,0,1,0,Fan fault,
2024-01-21 13,18,9.17,11.38,0,9.87,19.94,18.99,1,0,1,0,Fan fault,
2024-01-21 14,18,9.34,11.24,0,9.87,19.9,18.96,1,0,0.75,0.25,Fan fault,
2024-01-21 15,18,9.22,11.25,0,9.87,19.77,18.95,1,0,0,1,Fan fault,
2024-01-21 16,18,9.19,11.43,0,9.87,19.79,19.93,1,0,0,1,Fan fault,
2024-01-21 17,18,9.13,11.69,0,9.87,19.83,20.01,1,0,0,1,Fan fault,
2024-01-21 18,18,9.26,11.66,0,9.87,19.77,19.96,1,0,0,1,Fan fault,
2024-01-21 19,18,9.28,11.84,0,9.87,19.87,19.92,1,0,0,1,Fan fault,
2024-01-22 07,18,9.97,22.88,0,9.87,41.29,30.16,2,0,1,1,Fan fault,
2024-01-22 08,18,5.47,27.31,0,9.87,46.89,40.73,2,0,1,1,Fan fault,
2024-01-22 09,18,6.06,27.93,0,9.87,50.39,47.87,2,0,1,1,Fan fault,
2024-01-22 10,18,5.61,27.96,0,9.87,50.95,49.77,2,0,1,1,Fan fault,
2024-01-22 11,18,5.05,28.15,0,9.87,50.94,49.92,2,0,1,1,Fan fault,
2024-01-22 12,18,5.01,28.23,0,9.87,50.81,49.75,2,0,1,1,Fan fault,
2024-01-22 13,18,5.49,28.28,0,9.87,50.85,49.6,2,0,1,1,Fan fault,
2024-01-22 14,18,6.03,27.91,0,9.87,50.86,49.78,2,0,1,1,Fan fault,
2024-01-22 15,18,5.47,28.31,0,9.87,50.8,49.7,2,0,1,1,Fan fault,
2024-01-22 16,18,5.45,28.3,0,9.87,51.88,49.4,1.75,0,0.75,1,Fan fault,
2024-01-22 17,18,6.39,27.81,0,9.87,53.63,49.99,1,0,0,1,Fan fault,
2024-01-22 18,18,6.85,27.48,0,9.87,52.74,49.82,1,0,0,1,Fan fault,
2024-01-22 19,18,7.21,27.1,0,9.87,51.77,46.13,1,0,0,1,Fan fault,
2024-01-23 07,18,8.8,10.52,0,9.87,37.62,47.54,1,0,0,1,Fan fault,
2024-01-23 08,18,7.86,15.87,0,9.87,45.97,49.95,1.5,0,0.5,1,Fan fault,
2024-01-23 09,18,6.25,22.85,0,9.87,50.94,49.75,2,0,1,1,Fan fault,
2024-01-23 10,18,6.71,25.98,0,9.87,51,49.76,2,0,1,1,Fan fault,
2024-01-23 11,18,7.12,27.6,0,9.87,50.91,49.82,2,0,1,1,Fan fault,
2024-01-23 12,18,7.84,27.56,0,9.87,52.94,49.76,1.5,0,0.5,1,Fan fault,
2024-01-23 13,18,8.28,26.88,0,9.87,54.84,49.97,1,0,0,1,Fan fault,
2024-01-23 14,18,6.86,27.91,0,9.87,53.19,49.93,1,0,0,1,Fan fault,
2024-01-23 15,18,4.31,29.14,0,9.87,51.7,49.88,1.5,0,0.5,1,Fan fault,
2024-01-23 16,18,4.12,29.56,0,9.87,50.54,49.46,2,0,1,1,Fan fault,
2024-01-23 17,18,4.45,29.45,0,9.87,50.38,49.5,1.8,0,0.8,1,Fan fault,
2024-01-23 18,18,8.5,26.01,0,9.87,50.18,49.29,1.75,0,0.75,1,Fan fault,
2024-01-23 19,18,10.27,23.61,0,9.87,51.4,46.41,1,0,0,1,Fan fault,
2024-01-24 07,18,7.93,15.51,0,9.87,53.96,53.25,2,0,1,1,Fan fault,
2024-01-24 08,18,5.56,24.26,0,9.87,50.35,49.36,2,0,1,1,Fan fault,
2024-01-24 09,18,4.38,27.8,0,9.87,50.72,49.64,2,0,1,1,Fan fault,
2024-01-24 10,18,5.69,28.46,0,9.87,50.86,49.73,2,0,1,1,Fan fault,
2024-01-24 11,18,6.71,28.06,0,9.87,50.84,49.75,2,0,1,1,Fan fault,
2024-01-24 12,18,6.87,27.78,0,9.87,50.84,49.66,2,0,1,1,Fan fault,
2024-01-24 13,18,6.26,28.64,0,9.87,50.82,49.71,2,0,1,1,Fan fault,
2024-01-24 14,18,5.91,29.14,0,9.87,50.78,49.69,2,0,1,1,Fan fault,
2024-01-24 15,18,6.24,28.5,0,9.87,50.79,49.72,2,0,1,1,Fan fault,
2024-01-24 16,18,6.17,28.48,0,9.87,49.65,47.89,2,0,1,1,Fan fault,
2024-01-24 17,18,5.84,28.22,0,9.87,41.44,40.11,2,0,1,1,Fan fault,
2024-01-24 18,18,7.13,27.99,0,9.87,40.42,39.76,2,0,1,1,Fan fault,
2024-01-24 19,18,7.8,27.75,0,9.87,38,36.68,2,0,1,1,Fan fault,
2024-01-25 07,18,9.91,16.24,0,9.87,49.57,43.76,1.3,0,0.5,0.8,Fan fault,
2024-01-25 08,18,7.83,21.77,0,9.87,58.84,45.46,1,0,0,1,Fan fault,
2024-01-25 09,18,6.97,26.07,0,9.87,52.42,44.85,1,0,0,1,Fan fault,
2024-01-25 10,18,6.55,27.17,0,9.87,49.87,44.82,1,0,0,1,Fan fault,
2024-01-25 11,18,6.59,27.78,0,9.87,48.34,44.95,1,0,0,1,Fan fault,
2024-01-25 12,18,7.12,27.82,0,9.87,47.32,44.82,1,0,0,1,Fan fault,
2024-01-25 13,18,7.69,27.65,0,9.87,46.58,44.99,1,0,0,1,Fan fault,
2024-01-25 14,18,7.05,28.11,0,9.87,46.03,44.9,1,0,0,1,Fan fault,
2024-01-25 15,18,6.81,28,0,9.87,45.53,42.56,1,0,0,1,Fan fault,
2024-01-25 16,18,7.27,27.67,0,9.87,43.26,34.66,1,0,0,1,Fan fault,
2024-01-25 17,18,8.08,27.69,0,9.87,39.83,34.88,1,0,0,1,Fan fault,
2024-01-25 18,18,7.92,27.98,0,9.87,38.18,34.76,1,0,0,1,Fan fault,
2024-01-25 19,18,8.52,27.66,0,9.87,37.24,33.66,1,0,0,1,Fan fault,
2024-01-26 07,18,8.26,8.62,0,9.87,30.28,38.58,1,0,0,1,Fan fault,
2024-01-26 08,18,8.37,11.6,0,9.87,40.85,46.31,1.5,0,0.5,1,Fan fault,
2024-01-26 09,18,8.71,15.16,0,9.87,40.63,39.64,2,0,1,1,Fan fault,
2024-01-26 10,18,9.1,20.58,0,9.87,40.84,39.75,2,0,1,1,Fan fault,
2024-01-26 11,18,8.21,28.23,0,9.87,40.74,39.69,2,0,1,1,Fan fault,
2024-01-26 12,18,7.82,30.86,0,9.87,40.69,39.8,2,0,1,1,Fan fault,
2024-01-26 13,18,7.97,31.22,0,9.87,40.66,39.83,2,0,1,1,Fan fault,
2024-01-26 14,18,7.81,30.6,0,9.87,40.74,39.92,2,0,1,1,Fan fault,
2024-01-26 15,18,7.38,30.22,0,9.87,40.58,39.85,2,0,1,1,Fan fault,
2024-01-26 16,18,7.82,29.91,0,9.87,40.7,39.81,1.75,0,0.75,1,Fan fault,
2024-01-26 17,18,7.65,29,0,9.87,39.29,32.95,1,0,0,1,Fan fault,
2024-01-26 18,18,6.07,26.56,0,9.87,35.85,29.65,1,0,0,1,Fan fault,
2024-01-26 19,18,9.05,21.77,0,9.87,33.58,26.57,1,0,0,1,Fan fault,
2024-01-27 07,18,8.45,8.74,0,9.87,20.34,18.96,1,0,0,1,Fan fault,
2024-01-27 08,18,8.42,8.62,0,9.87,20.21,19.07,1,0,0,1,Fan fault,
2024-01-27 09,18,8.46,8.7,0,9.87,20.08,19.18,1,0,0,1,Fan fault,
2024-01-27 10,18,8.41,8.72,0,9.87,19.95,19.19,1,0,0,1,Fan fault,
2024-01-27 11,18,8.32,8.99,0,9.87,19.82,19.3,1,0,0,1,Fan fault,
2024-01-27 12,18,8.26,9.27,0,9.87,19.73,19.12,1,0,0,1,Fan fault,
2024-01-27 13,18,8.07,9.2,0,9.87,19.68,19.22,1,0,0,1,Fan fault,
2024-01-27 14,18,8.06,9.65,0,9.87,19.68,19.25,1,0,0,1,Fan fault,
2024-01-27 15,18,8.14,9.79,0,9.87,19.68,19.16,1,0,0,1,Fan fault,
2024-01-27 16,18,8.26,9.45,0,9.87,19.64,19.23,1,0,0,1,Fan fault,
2024-01-27 17,18,8.36,9.5,0,9.87,20.3,19.19,1,0,0,1,Fan fault,
2024-01-27 18,18,8.22,9.27,0,9.87,21,19.27,1,0,0,1,Fan fault,
2024-01-27 19,18,8.3,9.15,0,9.87,20.72,19.23,1,0,0,1,Fan fault,
2024-01-28 07,18,8.25,8.68,0,9.87,19.57,19.4,1,0,0,1,Fan fault,
2024-01-28 08,18,8.25,8.64,0,9.87,20.69,19.33,1,0,0,1,Fan fault,
2024-01-28 09,18,8.18,8.58,0,9.87,20.84,19.28,1,0,0,1,Fan fault,
2024-01-28 10,18,8.2,8.82,0,9.87,20.65,19.29,1,0,0,1,Fan fault,
2024-01-28 11,18,8.25,9.04,0,9.87,20.49,19.26,1,0,0,1,Fan fault,
2024-01-28 12,18,8.03,9.12,0,9.87,20.34,19.28,1,0,0,1,Fan fault,
2024-01-28 13,18,8.03,9.37,0,9.87,20.22,19.23,1,0,0,1,Fan fault,
2024-01-28 14,18,8.38,9.33,0,9.87,20.09,19.28,1,0,0,1,Fan fault,
2024-01-28 15,18,8.4,9.33,0,9.87,19.99,19.28,1,0,0,1,Fan fault,
2024-01-28 16,18,8.27,9.38,0,9.87,19.88,19.24,1,0,0,1,Fan fault,
2024-01-28 17,18,8.47,9.8,0,9.87,19.78,19.18,1,0,0,1,Fan fault,
2024-01-28 18,18,8.95,13.89,0,9.87,19.71,19.26,1,0,0,1,Fan fault,
2024-01-28 19,18,9.67,17.02,0,9.87,19.69,19.34,1,0,0,1,Fan fault,
2024-01-29 07,18,8.41,9.94,0,9.87,33.79,43.22,1,0,0,1,Fan fault,
2024-01-29 08,18,7.98,18.67,0,9.87,39.78,39.55,1.5,0,0.5,1,Fan fault,
2024-01-29 09,18,7.57,25.72,0,9.87,40.75,39.76,2,0,1,1,Fan fault,
2024-01-29 10,18,7.3,27.58,0,9.87,40.67,39.66,1.4,0,0.6,0.8,Fan fault,
2024-01-29 11,18,7.39,28.56,0,9.87,45.99,44.11,1,0,0,1,Fan fault,
2024-01-29 12,18,6.91,29.22,0,9.87,47.1,50.09,1,0,0,1,Fan fault,
2024-01-29 13,18,7.74,28.72,0,9.87,47.78,49.95,1,0,0,1,Fan fault,
2024-01-29 14,18,8.64,26,0,9.87,48.73,49.63,1,0,0,1,Fan fault,
2024-01-29 15,18,7.42,21.35,0,9.87,49.02,49.39,1,0,0,1,Fan fault,
2024-01-29 16,18,9.25,16.59,0,9.87,49.12,49.24,1,0,0,1,Fan fault,
2024-01-29 17,18,9.04,14.21,0,9.87,49.43,49.53,1,0,0,1,Fan fault,
2024-01-29 18,18,9.12,19.38,0,9.87,49.26,49.66,1,0,0,1,Fan fault,
2024-01-29 19,18,9.89,24.84,0,9.87,49.05,44.23,1,0,0,1,Fan fault,
2024-01-30 07,18,9.42,13.08,0,9.87,37.96,39.75,1,0,0,1,Fan fault,
2024-01-30 08,18,9.59,16.5,0,9.87,38.42,39.85,1,0,0,1,Fan fault,
2024-01-30 09,18,9.72,22.25,0,9.87,38.79,39.91,1,0,0,1,Fan fault,
2024-01-30 10,18,9.89,25.06,0,9.87,39.27,39.84,1,0,0,1,Fan fault,
2024-01-30 11,18,10.05,26.67,0,9.87,39.37,39.8,1,0,0,1,Fan fault,
2024-01-30 12,18,10.23,27.65,0,9.87,39.44,39.87,1,0,0,1,Fan fault,
2024-01-30 13,18,10.33,28.55,0,9.87,39.44,39.92,1,0,0,1,Fan fault,
2024-01-30 14,18,9.75,27.77,0,9.87,39.95,39.76,1,0,0,1,Fan fault,
2024-01-30 15,18,9.79,28.69,0,9.87,40.33,39.65,1,0,0,1,Fan fault,
2024-01-30 16,18,9.91,28.25,0,9.87,40.1,39.87,1,0,0,1,Fan fault,
2024-01-30 17,18,9.75,28.82,0,9.87,39.84,39.82,1,0,0,1,Fan fault,
2024-01-30 18,18,10.06,28.56,0,9.87,39.73,39.93,1,0,0,1,Fan fault,
2024-01-30 19,18,10.53,28.12,0,9.87,39.61,36.84,1,0,0,1,Fan fault,
2024-01-31 07,18,9.38,10.6,0,9.87,32.7,37.32,1,0,0,1,Fan fault,
2024-01-31 08,18,8.77,14.64,0,9.87,37.5,39.78,1,0,0,1,Fan fault,
2024-01-31 09,18,9.18,21.26,0,9.87,38.31,39.93,1,0,0,1,Fan fault,
2024-01-31 10,18,9.73,24.87,0,9.87,42.13,44.6,1,0,0,1,Fan fault,
2024-01-31 11,18,9.95,26.75,0,9.87,48.31,50.21,1,0,0,1,Fan fault,
2024-01-31 12,18,10.2,28.06,0,9.87,49.31,49.71,1,0,0,1,Fan fault,
2024-01-31 13,18,10.43,28.9,0,9.87,49.58,49.82,1,0,0,1,Fan fault,
2024-01-31 14,18,10.1,29.22,0,9.87,47.92,42.26,1,0,0,1,Fan fault,
2024-01-31 15,18,9.68,28.59,0,9.87,43.87,39.78,1,0,0,1,Fan fault,
2024-01-31 16,18,10.15,28.67,0,9.87,42.33,39.82,1,0,0,1,Fan fault,
2024-01-31 17,18,10.36,28.83,0,9.87,41.51,39.76,1,0,0,1,Fan fault,
2024-01-31 18,18,10.52,28.61,0,9.87,40.94,39.26,1,0,0,1,Fan fault,
2024-01-31 19,18,11.03,28.27,0,9.87,40.4,36.32,1,0,0,1,Fan fault,
